t/s,v/(m/s),β [°],n [rpm],M [Nm],Pmech [W],Ugen [V],Igen [A],Sgen [VA],Pgen [W],Qgen [var],Ulsc [V],Ilsc [A],Slsc [VA],Plsc [W],Qlsc [var],Stot [VA],Ptot [W],Qtot [var]
0.0,12.5,0.0,2279.0,5.01,1195.67,311.7,1.18899,664.694,664.52,-15.205,312.208,0.103497,54.7774,54.7444,-1.89906,719.468,719.264,-17.1041
0.231,12.5,0.0,2279.0,5.01,1195.67,312.648,1.18607,660.498,660.367,-13.1247,313.185,0.104084,54.9815,54.9456,-1.98689,715.473,715.313,-15.1116
0.481,12.5,0.0,2279.0,5.06,1207.6,312.554,1.18686,660.199,660.067,-13.208,313.091,0.103797,55.204,55.1721,-1.87647,715.398,715.239,-15.0845
0.731,12.5,0.0,2279.0,5.01,1195.67,312.011,1.18408,662.341,662.218,-12.8079,312.571,0.104878,55.9033,55.8751,-1.7778,718.241,718.093,-14.5857
0.981,12.5,0.0,2279.0,5.02,1198.05,311.484,1.18304,661.722,661.574,-13.9805,312.032,0.105586,56.065,56.0383,-1.72972,717.784,717.612,-15.7102
1.231,12.5,0.0,2279.0,5.0,1193.28,311.857,1.18215,662.296,662.113,-15.5748,312.405,0.104094,54.3566,54.3283,-1.75547,716.65,716.441,-17.3303
1.481,12.5,0.0,2279.0,5.04,1202.83,311.475,1.18418,663.952,663.761,-15.9229,312.048,0.105288,55.367,55.3369,-1.82435,719.317,719.098,-17.7473
1.731,12.5,0.0,2278.0,5.04,1202.3,311.775,1.1829,663.131,662.949,-15.5457,312.358,0.106556,56.4069,56.3807,-1.71845,719.537,719.33,-17.2642
1.981,12.5,0.0,2277.0,5.02,1197.0,311.81,1.18542,665.754,665.564,-15.8983,312.343,0.105011,55.5873,55.5538,-1.92999,721.338,721.118,-17.8283
2.231,12.5,0.0,2278.0,5.01,1195.14,310.795,1.1805,662.379,662.188,-15.9037,311.338,0.106303,55.6096,55.574,-1.99057,717.985,717.762,-17.8943
2.481,12.5,0.0,2277.0,5.05,1204.16,311.229,1.17899,660.616,660.419,-16.1084,311.812,0.10522,55.3345,55.3086,-1.69144,715.949,715.728,-17.7999
2.731,12.5,0.0,2278.0,5.0,1192.76,311.13,1.18964,665.124,664.935,-15.845,311.698,0.106643,55.7253,55.7026,-1.58983,720.848,720.638,-17.4348
2.981,12.5,0.0,2277.0,5.0,1192.23,311.676,1.18299,660.204,660.053,-14.1283,312.226,0.107261,56.6427,56.6126,-1.84826,716.843,716.665,-15.9766
3.231,12.5,0.0,2277.0,4.99,1189.85,311.546,1.18043,661.313,661.166,-13.9786,312.053,0.10622,55.7665,55.7229,-2.20609,717.071,716.889,-16.1847
3.481,12.5,0.0,2276.0,5.04,1201.24,310.922,1.18484,663.117,662.958,-14.5481,311.455,0.1047,55.4064,55.3738,-1.89981,718.52,718.332,-16.4479
3.731,12.5,0.0,2277.0,5.03,1199.39,311.551,1.17813,662.952,662.789,-14.7056,312.088,0.103717,55.4342,55.406,-1.76673,718.384,718.195,-16.4723
3.981,12.5,0.0,2277.0,4.99,1189.85,311.31,1.1723,661.477,661.297,-15.4343,311.873,0.106355,56.2925,56.2675,-1.67733,717.768,717.564,-17.1117
4.231,12.5,0.0,2278.0,4.98,1187.99,311.683,1.1762,660.32,660.173,-13.9615,312.247,0.105068,56.0495,56.0148,-1.97197,716.365,716.187,-15.9334
4.481,12.5,0.0,2276.0,5.04,1201.24,311.083,1.16534,656.233,656.086,-13.9166,311.644,0.10638,55.9006,55.869,-1.87688,712.13,711.955,-15.7935
4.731,12.5,0.0,2277.0,5.01,1194.62,311.564,1.18018,663.904,663.7,-16.4535,312.162,0.106406,56.3681,56.3375,-1.85937,720.271,720.038,-18.3129
4.981,12.5,0.0,2277.0,5.0,1192.23,310.889,1.16607,656.725,656.539,-15.6018,311.442,0.104687,55.7694,55.7447,-1.65777,712.493,712.284,-17.2596
5.231,12.5,0.0,2277.0,4.99,1189.85,311.539,1.17559,661.599,661.383,-16.8815,312.024,0.104633,55.7137,55.6944,-1.46507,717.312,717.078,-18.3466
5.481,12.5,0.0,2277.0,5.02,1197.0,310.951,1.17452,661.434,661.254,-15.434,311.513,0.106878,56.6433,56.6119,-1.88691,718.075,717.866,-17.3209
5.731,12.5,0.0,2282.0,4.66,1113.6,312.471,1.17672,663.378,663.124,-18.3275,313.004,0.104278,55.0879,55.0678,-1.48787,718.466,718.192,-19.8154
5.981,12.5,2.24,2372.0,1.2,298.074,40.1697,1.07993,95.2774,-33.4548,89.2108,40.5801,0.904648,75.2246,-75.2127,-1.33766,139.751,-108.667,87.8731
6.231,12.5,7.84,2480.0,1.13,293.467,39.9837,1.08777,97.0529,-33.9207,90.9321,40.3768,0.900434,74.3944,-74.3885,-0.932025,140.822,-108.309,90.0001
6.481,12.5,13.44,2496.0,6.07,1586.58,312.114,1.16624,654.293,654.266,5.9294,312.683,0.242437,132.147,131.695,-10.9242,785.977,785.961,-4.99477
6.731,12.5,17.28,2439.0,5.22,1333.25,314.837,1.36502,780.765,780.628,-14.6744,315.511,0.291996,162.902,162.898,-1.17615,943.659,943.526,-15.8505
6.981,12.5,19.36,2378.0,5.26,1309.86,318.516,1.3114,749.452,749.352,-12.2492,319.128,0.218433,120.418,120.407,-1.67685,869.871,869.759,-13.926
7.231,12.5,19.68,2317.0,5.19,1259.28,317.922,1.31505,744.19,744.115,-10.5807,318.574,0.170429,92.5793,92.5706,-1.269,836.77,836.686,-11.8497
7.481,12.5,18.56,2259.0,5.17,1223.03,318.064,1.31013,740.822,740.754,-10.0711,318.688,0.12308,65.6694,65.6678,-0.457321,806.491,806.422,-10.5284
7.731,12.5,17.6,2254.0,3.17,748.241,307.147,0.679318,380.249,380.19,6.71748,307.761,0.0444804,2.34945,2.18687,0.858778,382.452,382.377,7.57626
7.981,12.5,17.12,2263.0,3.25,770.188,308.458,0.678312,379.614,379.601,3.15283,309.078,0.0359392,7.2883,7.2826,-0.288155,386.894,386.883,2.86468
8.231,12.5,16.8,2270.0,3.28,779.701,307.842,0.679644,382.572,382.571,0.804347,308.478,0.0390623,10.1176,10.1045,-0.514751,392.676,392.676,0.289596
8.481,12.5,16.48,2272.0,3.51,835.111,309.229,0.757485,422.33,422.322,-2.58615,309.847,0.0425282,14.1589,14.0125,-2.03096,436.359,436.334,-4.61711
8.731,12.5,16.16,2271.0,3.6,856.147,308.524,0.817711,462.907,462.881,-4.89559,309.178,0.0656548,21.2855,21.2436,-1.33504,484.165,484.125,-6.23063
8.981,12.5,16.0,2271.0,3.69,877.551,309.589,0.800811,442.942,442.902,-5.97432,310.202,0.0658146,17.0194,17.0181,-0.208054,459.961,459.92,-6.18238
9.231,12.5,15.52,2273.0,3.6,856.901,311.161,0.809171,450.874,450.845,-5.07013,311.815,0.0711057,19.2877,19.2818,-0.477698,470.16,470.127,-5.54783
9.481,12.5,15.2,2272.0,3.74,889.833,313.768,0.834456,460.375,460.341,-5.62504,314.465,0.0718225,20.1615,20.1431,-0.859186,480.528,480.484,-6.48423
9.731,12.5,14.88,2272.0,3.73,887.454,313.363,0.832412,461.653,461.553,-9.62717,314.061,0.0674804,18.5312,18.4598,-1.62537,480.144,480.013,-11.2525
9.981,12.5,14.56,2272.0,3.75,892.212,314.728,0.847705,471.592,471.528,-7.81589,315.399,0.0704454,21.3736,21.3214,-1.49283,492.937,492.849,-9.30872
10.231,12.5,14.4,2274.0,3.75,892.998,314.776,0.849267,470.505,470.424,-8.74973,315.403,0.0601452,22.1361,22.111,-1.0544,492.632,492.535,-9.80413
10.481,12.5,14.08,2276.0,3.76,896.167,314.935,0.847327,470.199,470.1,-9.64075,315.545,0.0589569,23.076,23.0661,-0.677574,493.274,493.166,-10.3183
10.731,12.5,13.76,2274.0,3.84,914.43,314.788,0.884597,488.073,487.985,-9.22525,315.444,0.0713681,27.7351,27.735,-0.0707545,515.804,515.72,-9.29601
10.981,12.5,13.6,2276.0,3.84,915.234,314.765,0.86803,482.46,482.361,-9.73663,315.333,0.0620052,27.9103,27.9089,-0.285369,510.369,510.27,-10.022
11.231,12.5,13.28,2275.0,3.88,924.361,315.278,0.884936,487.702,487.546,-12.3267,315.944,0.0650614,26.7583,26.7577,0.18922,514.447,514.304,-12.1375
11.481,12.5,12.96,2276.0,3.87,922.384,315.465,0.903911,499.256,499.154,-10.1055,316.098,0.0753546,29.4684,29.466,-0.380122,528.724,528.62,-10.4856
11.731,12.5,12.8,2275.0,3.96,943.42,315.372,0.889456,492.394,492.313,-8.91765,315.941,0.0688591,29.5175,29.5157,0.331724,521.9,521.829,-8.58593
11.981,12.5,12.48,2275.0,3.99,950.567,315.558,0.899479,495.788,495.679,-10.4019,316.134,0.0656087,29.2763,29.2756,-0.197527,525.062,524.955,-10.5994
12.231,12.5,12.32,2275.0,4.01,955.332,315.893,0.91894,509.524,509.408,-10.8392,316.477,0.065042,31.7253,31.7251,0.132918,541.239,541.134,-10.7063
12.481,12.5,12.0,2275.0,4.06,967.244,316.453,0.92693,514.018,513.924,-9.80303,317.074,0.0693105,32.5754,32.5751,-0.149561,546.59,546.5,-9.95259
12.731,12.5,11.68,2274.0,4.09,973.963,316.584,0.941955,520.05,519.911,-12.0335,317.097,0.0674702,33.1265,33.1265,0.040786,553.168,553.038,-11.9928
12.981,12.5,11.52,2275.0,4.1,976.774,316.223,0.940912,521.817,521.69,-11.507,316.762,0.0705931,33.5191,33.5176,0.316627,555.32,555.207,-11.1904
13.231,12.5,11.2,2277.0,4.13,984.786,315.959,0.940857,521.485,521.366,-11.1254,316.539,0.0688882,33.423,33.4229,0.076233,554.899,554.789,-11.0492
13.481,12.5,11.04,2276.0,4.16,991.503,315.652,0.949701,525.295,525.189,-10.5525,316.279,0.0721326,34.7921,34.7916,0.191692,560.077,559.981,-10.3608
13.731,12.5,10.88,2277.0,4.16,991.939,316.11,0.977842,539.913,539.765,-12.6734,316.732,0.077216,36.2889,36.2881,0.250482,576.187,576.053,-12.4229
13.981,12.5,10.56,2276.0,4.24,1010.57,316.588,0.974042,538.683,538.544,-12.2229,317.116,0.0747658,35.8117,35.8107,0.263688,574.479,574.355,-11.9592
14.231,12.5,10.4,2275.0,4.2,1000.6,316.813,0.972829,538.006,537.879,-11.6985,317.346,0.0754782,35.959,35.9585,0.194759,573.953,573.838,-11.5038
14.481,12.5,10.08,2275.0,4.26,1014.89,316.343,0.983182,541.935,541.828,-10.7957,316.882,0.0768085,36.873,36.8726,-0.170497,578.804,578.7,-10.9662
14.731,12.5,9.92,2275.0,4.26,1014.89,316.815,0.984736,541.253,541.116,-12.183,317.25,0.0798395,37.48,37.4784,0.349182,578.715,578.594,-11.8338
14.981,12.5,9.6,2275.0,4.28,1019.66,316.779,0.997411,544.97,544.876,-10.0844,317.272,0.0795725,38.5566,38.5562,0.168123,583.517,583.432,-9.91628
15.231,12.5,9.28,2274.0,4.32,1028.73,316.785,0.985151,542.933,542.812,-11.5009,317.375,0.0794832,38.1631,38.1622,0.255239,581.083,580.974,-11.2457
15.481,12.5,9.12,2276.0,4.26,1015.34,317.287,1.01497,556.614,556.547,-8.63129,317.896,0.0814871,39.9975,39.9955,0.399394,596.6,596.543,-8.2319
15.731,12.5,8.96,2276.0,4.29,1022.49,316.62,0.998293,551.591,551.455,-12.2546,317.153,0.0823402,39.174,39.1662,0.781835,590.732,590.621,-11.4727
15.981,12.5,8.64,2276.0,4.28,1020.1,316.443,1.01795,563.825,563.67,-13.2472,317.012,0.0815802,40.2046,40.1983,0.712239,603.998,603.868,-12.535
16.231,12.5,8.48,2277.0,4.35,1037.24,316.577,1.01659,562.789,562.654,-12.3481,317.088,0.0817899,40.3662,40.364,0.419037,603.136,603.018,-11.9291
16.481,12.5,8.16,2278.0,4.33,1032.93,317.088,1.0263,566.01,565.913,-10.4819,317.591,0.0831311,40.99,40.9896,0.17206,606.99,606.902,-10.3098
16.731,12.5,8.0,2276.0,4.36,1039.17,316.129,1.03132,569.929,569.806,-11.8205,316.66,0.0846417,41.7827,41.7819,0.260244,611.697,611.588,-11.5603
16.981,12.5,7.84,2276.0,4.36,1039.17,317.001,1.03457,570.615,570.451,-13.6662,317.52,0.0843193,41.6971,41.6932,0.575961,612.284,612.144,-13.0903
17.231,12.5,7.52,2278.0,4.37,1042.47,316.925,1.03438,572.109,571.97,-12.5893,317.473,0.0856885,41.893,41.8869,0.716927,613.972,613.857,-11.8724
17.481,12.5,7.36,2279.0,4.39,1047.7,316.591,1.03249,571.099,570.961,-12.5415,317.16,0.0849766,41.7653,41.7559,0.888496,612.827,612.717,-11.653
17.731,12.5,7.2,2279.0,4.47,1066.79,316.791,1.05495,582.118,581.975,-12.8967,317.349,0.0881626,43.1611,43.157,0.591323,625.253,625.132,-12.3054
17.981,12.5,7.04,2279.0,4.39,1047.7,316.242,1.04081,573.487,573.367,-11.7053,316.803,0.0861614,42.8932,42.8859,0.793396,616.35,616.253,-10.912
18.231,12.5,6.88,2278.0,4.47,1066.33,317.098,1.06238,585.78,585.615,-13.9166,317.625,0.091867,44.7928,44.7891,0.569744,630.545,630.404,-13.3468
18.481,12.5,6.56,2279.0,4.47,1066.79,316.559,1.05353,579.26,579.098,-13.6975,317.08,0.0849647,42.8776,42.8722,0.680833,622.107,621.97,-13.0166
18.731,12.5,6.4,2278.0,4.47,1066.33,316.159,1.07175,591.76,591.539,-16.1668,316.653,0.0901653,44.0986,44.085,1.09799,635.803,635.624,-15.0688
18.981,12.5,6.24,2278.0,4.54,1083.02,315.905,1.07004,587.553,587.386,-13.9993,316.398,0.0878615,43.655,43.6463,0.870191,631.169,631.032,-13.1291
19.231,12.5,6.08,2278.0,4.53,1080.64,315.783,1.07416,589.691,589.563,-12.2787,316.275,0.0911756,45.4924,45.49,0.467366,635.163,635.053,-11.8113
19.481,12.5,5.92,2278.0,4.57,1090.18,316.234,1.06999,589.596,589.511,-10.0386,316.783,0.0935058,46.5487,46.5476,0.30765,636.133,636.059,-9.73098
19.731,12.5,5.76,2279.0,4.54,1083.5,315.215,1.09249,602.476,602.317,-13.8229,315.688,0.0922178,45.0973,45.0898,0.8255,647.538,647.407,-12.9974
19.981,12.5,5.6,2279.0,4.57,1090.66,316.249,1.0942,603.286,603.111,-14.5373,316.751,0.0935486,45.7086,45.7064,0.447168,648.971,648.818,-14.0901
20.231,12.5,5.28,2280.0,4.61,1100.69,316.8,1.09179,597.808,597.644,-14.0173,317.273,0.0938618,46.2685,46.2633,0.697268,644.045,643.907,-13.32
20.481,12.5,5.12,2278.0,4.66,1111.65,315.456,1.09195,601.601,601.481,-12.0341,316.013,0.0950873,47.8104,47.8071,0.555975,649.389,649.288,-11.4781
20.731,12.5,4.96,2278.0,4.58,1092.57,315.745,1.10071,602.915,602.802,-11.7106,316.333,0.0948812,47.1768,47.1754,0.356049,650.076,649.977,-11.3545
20.981,12.5,4.8,2278.0,4.63,1104.49,314.381,1.0954,604.204,604.095,-11.4588,314.901,0.0944452,47.5956,47.5923,0.555988,651.779,651.688,-10.9028
21.231,12.5,4.64,2277.0,4.68,1115.93,315.336,1.10981,609.513,609.399,-11.7706,315.839,0.0930435,46.9231,46.9221,0.296828,656.421,656.321,-11.4737
21.481,12.5,4.32,2278.0,4.67,1114.04,315.78,1.1162,616.148,616.01,-13.052,316.341,0.0957258,48.0184,48.0141,0.638363,664.14,664.024,-12.4136
21.731,12.5,4.16,2277.0,4.69,1118.32,315.376,1.12024,619.881,619.695,-15.1795,315.889,0.0960218,47.9896,47.9849,0.677603,667.837,667.68,-14.5019
21.981,12.5,4.0,2276.0,4.75,1132.13,315.16,1.12168,619.113,618.957,-13.8818,315.665,0.0953399,48.3004,48.2979,0.484322,667.39,667.255,-13.3975
22.231,12.5,3.84,2276.0,4.74,1129.74,314.964,1.12538,622.821,622.649,-14.6114,315.455,0.0963294,48.7875,48.7833,0.645317,671.578,671.433,-13.966
22.481,12.5,3.68,2276.0,4.72,1124.98,315.904,1.12815,623.247,623.109,-13.1117,316.385,0.0971167,48.8525,48.8499,0.505009,672.077,671.959,-12.6067
22.731,12.5,3.52,2279.0,4.72,1126.46,315.117,1.12756,623.808,623.676,-12.8219,315.604,0.0978877,49.6059,49.6039,0.45142,673.393,673.28,-12.3705
22.981,12.5,3.36,2280.0,4.76,1136.5,312.687,1.11963,622.546,622.44,-11.5332,313.231,0.096024,48.973,48.9721,0.300697,671.506,671.412,-11.2325
23.231,12.5,3.2,2280.0,4.81,1148.44,311.975,1.13853,632.582,632.464,-12.2143,312.468,0.0973949,49.934,49.9336,0.20296,682.503,682.397,-12.0113
23.481,12.5,3.04,2279.0,4.76,1136.0,312.209,1.13181,631.44,631.326,-12.0191,312.699,0.0964981,49.5579,49.5557,0.463209,680.98,680.882,-11.5559
23.731,12.5,2.88,2279.0,4.81,1147.94,311.737,1.13464,631.449,631.35,-11.1527,312.29,0.100265,51.5863,51.5852,0.325771,683.021,682.936,-10.827
23.981,12.5,2.72,2279.0,4.82,1150.32,312.09,1.12835,631.602,631.494,-11.689,312.612,0.0990016,50.1788,50.1768,0.444646,681.763,681.671,-11.2443
24.231,12.5,2.56,2279.0,4.83,1152.71,312.67,1.14697,636.13,635.99,-13.3372,313.201,0.0992319,51.3447,51.342,0.525668,687.452,687.332,-12.8115
24.481,12.5,2.4,2278.0,4.86,1159.36,310.691,1.14099,638.726,638.612,-12.0859,311.191,0.0991835,50.4898,50.4855,0.65928,689.192,689.097,-11.4266
24.731,12.5,2.24,2279.0,4.85,1157.48,310.794,1.143,639.608,639.473,-13.14,311.409,0.101291,52.4376,52.4361,0.399298,692.027,691.909,-12.7407
24.981,12.5,2.08,2277.0,4.86,1158.85,310.991,1.14542,643.758,643.626,-13.0346,311.562,0.100768,51.8133,51.8133,-0.0276708,695.562,695.439,-13.0623
25.231,12.5,1.92,2277.0,4.9,1168.39,311.841,1.14694,640.437,640.317,-12.3521,312.365,0.102563,52.3198,52.3197,0.129541,692.745,692.637,-12.2226
25.481,12.5,1.76,2277.0,4.91,1170.77,311.205,1.14733,641.651,641.554,-11.1518,311.762,0.10441,53.1993,53.199,0.175195,694.84,694.753,-10.9766
25.731,12.5,1.6,2277.0,4.94,1177.93,310.619,1.15009,644.827,644.71,-12.2673,311.228,0.102738,52.4464,52.441,0.753698,697.246,697.151,-11.5136
25.981,12.5,1.44,2276.0,4.93,1175.03,310.782,1.14998,643.458,643.353,-11.6314,311.366,0.104679,53.7884,53.7884,-0.0133828,697.239,697.142,-11.6448
26.231,12.5,1.28,2277.0,4.9,1168.39,310.812,1.15621,646.733,646.635,-11.2635,311.416,0.105365,53.9555,53.955,0.228049,700.677,700.59,-11.0354
26.481,12.5,1.28,2276.0,4.96,1182.18,311.695,1.15676,645.434,645.346,-10.6283,312.259,0.104849,53.658,53.6574,0.264171,699.081,699.004,-10.3642
26.731,12.5,1.12,2277.0,4.92,1173.16,312.077,1.17062,650.403,650.336,-9.30282,312.599,0.105957,53.5607,53.5607,0.0542487,703.957,703.897,-9.24857
26.981,12.5,0.96,2277.0,4.95,1180.31,311.687,1.18471,659.942,659.781,-14.5678,312.299,0.105114,53.2946,53.294,0.242365,713.219,713.075,-14.3254
27.231,12.5,0.8,2278.0,4.89,1166.52,311.786,1.17949,659.341,659.246,-11.1988,312.288,0.105036,54.0215,54.0202,0.371843,713.348,713.266,-10.8269
27.481,12.5,0.64,2277.0,4.96,1182.7,311.848,1.17903,659.019,658.858,-14.5501,312.43,0.106372,54.0534,54.0502,0.579981,713.046,712.909,-13.9701
27.731,12.5,0.48,2279.0,4.93,1176.58,311.433,1.17243,657.263,657.177,-10.6406,312.013,0.106005,54.6109,54.6098,0.354089,711.861,711.787,-10.2865
27.981,12.5,0.32,2277.0,4.99,1189.85,311.772,1.18862,663.992,663.828,-14.7723,312.36,0.106569,54.7334,54.7297,0.635441,718.697,718.558,-14.1369
28.231,12.5,0.16,2278.0,4.95,1180.83,311.795,1.18704,663.55,663.438,-12.1622,312.342,0.106512,55.2297,55.2296,0.131584,718.769,718.668,-12.0306
28.481,12.5,0.0,2278.0,5.0,1192.76,311.718,1.18644,665.259,665.105,-14.3294,312.227,0.106061,54.4476,54.4466,0.330183,719.688,719.552,-13.9992
28.731,12.5,0.0,2277.0,5.01,1194.62,311.495,1.18635,666.754,666.603,-14.176,312.055,0.106776,55.0904,55.0896,0.296011,721.826,721.692,-13.88
28.981,12.5,0.0,2277.0,5.01,1194.62,311.622,1.18895,668.448,668.26,-15.8533,312.181,0.106771,54.7646,54.764,0.249939,723.192,723.024,-15.6033
29.231,12.5,0.0,2278.0,4.96,1183.22,311.649,1.18989,666.839,666.668,-15.08,312.205,0.105761,54.9287,54.9249,0.638221,721.738,721.593,-14.4418
29.481,12.5,0.0,2278.0,4.97,1185.6,311.621,1.18456,664.766,664.591,-15.2371,312.136,0.105195,54.0707,54.0687,0.470096,718.811,718.66,-14.767
29.731,12.5,0.0,2278.0,4.99,1190.37,310.806,1.18822,668.252,668.08,-15.1688,311.35,0.106704,55.0961,55.096,0.123881,723.333,723.176,-15.045
29.981,12.5,0.0,2277.0,4.98,1187.47,311.826,1.18988,666.246,666.11,-13.4252,312.394,0.106098,54.7297,54.7289,0.291456,720.959,720.839,-13.1338
30.231,12.5,0.0,2279.0,4.96,1183.74,311.866,1.19172,665.932,665.8,-13.2544,312.459,0.107345,55.5728,55.5684,0.699584,721.478,721.369,-12.5548
30.481,12.5,0.0,2278.0,5.0,1192.76,311.425,1.19029,666.535,666.376,-14.5312,311.954,0.105627,54.2204,54.218,0.50825,720.731,720.594,-14.023
30.731,12.5,0.0,2279.0,4.96,1183.74,311.544,1.19088,667.017,666.871,-13.9675,312.091,0.106774,55.3715,55.3701,0.398941,722.368,722.241,-13.5685
30.981,12.5,0.0,2278.0,4.99,1190.37,312.511,1.19717,668.861,668.733,-13.0764,313.054,0.1078,55.1399,55.1399,0.0467721,723.991,723.873,-13.0296
31.231,12.5,0.0,2279.0,4.94,1178.96,311.907,1.19977,669.117,668.98,-13.5307,312.492,0.107371,55.2528,55.2492,0.62514,724.344,724.229,-12.9055
31.481,12.5,0.0,2279.0,4.98,1188.51,311.165,1.18983,667.398,667.242,-14.4523,311.714,0.105911,54.4087,54.408,0.274417,721.789,721.65,-14.1779
31.731,12.5,0.0,2279.0,4.92,1174.19,310.754,1.19406,668.597,668.464,-13.3063,311.292,0.105621,54.8047,54.8026,0.478983,723.381,723.267,-12.8273
31.981,12.5,0.0,2278.0,4.98,1187.99,312.278,1.19203,666.946,666.836,-12.0701,312.793,0.10656,55.1072,55.1062,0.339203,722.038,721.943,-11.7309
32.231,12.5,0.0,2279.0,4.98,1188.51,311.2,1.1879,665.976,665.827,-14.0973,311.747,0.10578,54.7194,54.7185,0.308951,720.678,720.546,-13.7883
32.481,12.5,0.0,2278.0,4.99,1190.37,311.304,1.19386,668.484,668.331,-14.3168,311.867,0.10572,54.5441,54.5417,0.509427,723.004,722.872,-13.8073
32.731,12.5,0.0,2278.0,4.97,1185.6,311.058,1.18528,665.251,665.116,-13.4146,311.625,0.106693,55.209,55.208,0.339821,720.443,720.324,-13.0748
32.981,12.5,0.0,2278.0,4.96,1183.22,312.06,1.19785,670.693,670.512,-15.5748,312.618,0.106678,54.9811,54.9805,0.272034,725.654,725.492,-15.3028
33.231,12.5,0.0,2279.0,4.96,1183.74,310.255,1.18214,665.935,665.761,-15.2027,310.812,0.10438,54.2865,54.284,0.517566,720.195,720.045,-14.6851
33.481,12.5,0.0,2278.0,4.95,1180.83,311.318,1.18843,666.794,666.623,-15.0871,311.898,0.105879,54.7336,54.7334,0.153409,721.511,721.357,-14.9337
33.731,12.5,0.0,2279.0,4.95,1181.35,311.431,1.1896,666.821,666.624,-16.19,311.981,0.105363,54.9817,54.9796,0.475632,721.775,721.604,-15.7144
33.981,12.5,0.0,2278.0,4.98,1187.99,311.45,1.19297,668.703,668.511,-16.0363,312.017,0.106493,54.9476,54.9458,0.447477,723.625,723.457,-15.5888
34.231,12.5,0.0,2279.0,4.95,1181.35,312.639,1.19324,666.528,666.349,-15.4373,313.189,0.107664,55.3567,55.3532,0.623725,721.854,721.702,-14.8136
34.481,12.5,0.0,2278.0,4.97,1185.6,312.295,1.194,665.447,665.274,-15.1865,312.816,0.107537,54.9659,54.9625,0.613044,720.384,720.236,-14.5735
34.731,12.5,0.0,2278.0,4.96,1183.22,311.269,1.19187,667.085,666.932,-14.2949,311.795,0.107558,55.3581,55.3571,0.330769,722.424,722.289,-13.9641
34.981,12.5,0.0,2277.0,4.97,1185.08,311.388,1.19427,669.186,669.013,-15.1949,312.002,0.106741,55.3335,55.332,0.411157,724.496,724.345,-14.7838
35.231,12.5,0.0,2278.0,4.94,1178.44,311.828,1.18923,666.204,666.05,-14.3196,312.396,0.105688,54.4384,54.4354,0.570178,720.617,720.486,-13.7495
35.481,12.5,0.0,2279.0,4.95,1181.35,311.119,1.19528,667.406,667.273,-13.3278,311.687,0.105994,55.0657,55.0644,0.380326,722.453,722.337,-12.9475
35.731,12.5,0.0,2279.0,4.95,1181.35,311.047,1.18832,665.99,665.882,-12.0376,311.588,0.10565,54.9484,54.9467,0.427136,720.922,720.828,-11.6104
35.981,12.5,0.0,2278.0,4.95,1180.83,311.194,1.19081,665.991,665.829,-14.6907,311.736,0.106713,55.0031,54.9997,0.604174,720.966,720.828,-14.0865
36.231,12.5,0.0,2279.0,4.93,1176.58,311.402,1.19348,669.01,668.876,-13.3616,311.905,0.10618,54.9455,54.9416,0.650167,723.93,723.818,-12.7114
36.481,12.5,0.0,2277.0,5.01,1194.62,316.705,1.1803,662.322,662.214,-11.9974,317.336,0.102953,54.5844,54.5675,-1.3609,716.906,716.781,-13.3583
36.684,12.5,0.0,2277.0,5.01,1194.62,316.33,1.18124,664.146,664.054,-11.0125,316.973,0.104154,55.0148,55.002,-1.18876,719.16,719.056,-12.2012
36.934,12.5,0.0,2278.0,5.01,1195.14,316.899,1.17901,660.528,660.432,-11.2658,317.544,0.105749,55.1284,55.1129,-1.30606,715.655,715.545,-12.5718
37.184,12.5,0.0,2278.0,4.97,1185.6,316.771,1.18172,662.495,662.38,-12.3059,317.393,0.104746,55.4121,55.3957,-1.34682,717.906,717.776,-13.6528
37.434,12.5,0.0,2277.0,5.02,1197.0,316.649,1.17885,660.651,660.542,-11.9807,317.37,0.10422,54.9683,54.9527,-1.31101,715.618,715.495,-13.2918
37.684,12.5,0.0,2277.0,4.99,1189.85,317.302,1.17539,655.899,655.794,-11.7561,317.936,0.102581,53.7098,53.6962,-1.20689,709.608,709.49,-12.963
37.934,12.5,0.0,2278.0,5.03,1199.91,316.353,1.17818,659.034,658.922,-12.1245,317.009,0.104521,55.1159,55.104,-1.14756,714.15,714.026,-13.2721
38.184,12.5,0.0,2278.0,4.96,1183.22,317.029,1.18027,658.177,658.053,-12.765,317.687,0.102657,54.5307,54.5199,-1.08753,712.707,712.573,-13.8525
38.434,12.5,0.0,2277.0,5.04,1201.77,315.554,1.17146,658.391,658.272,-12.5056,316.216,0.102883,54.6433,54.6353,-0.934829,713.034,712.907,-13.4404
38.684,12.5,0.0,2277.0,4.95,1180.31,316.034,1.17868,657.032,656.919,-12.2239,316.74,0.102717,54.3924,54.3816,-1.08472,711.425,711.3,-13.3086
38.934,12.5,0.0,2278.0,5.02,1197.53,316.273,1.18002,662.979,662.868,-12.1528,316.977,0.104146,54.9669,54.9525,-1.25458,717.946,717.821,-13.4074
39.184,12.5,0.0,2279.0,4.95,1181.35,316.255,1.18211,661.346,661.223,-12.7522,316.909,0.101119,53.4586,53.4535,-0.739214,714.804,714.677,-13.4914
39.434,12.5,0.0,2277.0,4.99,1189.85,317.227,1.18016,661.309,661.195,-12.2533,317.901,0.103966,55.0007,54.9882,-1.17204,716.309,716.183,-13.4253
39.684,12.5,0.0,2278.0,5.03,1199.91,316.098,1.1805,661.3,661.177,-12.7533,316.754,0.102691,54.1082,54.1005,-0.909206,715.408,715.277,-13.6625
39.934,12.5,0.0,2278.0,4.98,1187.99,316.452,1.17628,660.433,660.336,-11.3293,317.148,0.104255,54.9806,54.9685,-1.15418,715.414,715.305,-12.4834
40.184,12.5,0.0,2279.0,5.0,1193.28,316.486,1.18209,663.758,663.639,-12.5869,317.101,0.102304,54.1936,54.1857,-0.923347,717.952,717.825,-13.5102
40.434,12.5,0.0,2278.0,5.04,1202.3,316.391,1.17577,660.823,660.716,-11.8937,317.026,0.103271,54.5162,54.5028,-1.20695,715.339,715.219,-13.1007
40.684,12.5,0.0,2277.0,4.99,1189.85,315.774,1.17973,663.012,662.875,-13.4822,316.431,0.102012,54.0026,53.9933,-1.00308,717.014,716.868,-14.4853
40.934,12.5,0.0,2278.0,5.01,1195.14,316.576,1.17846,663.167,663.068,-11.4189,317.269,0.105718,55.6282,55.6117,-1.35209,718.794,718.68,-12.771
41.184,12.5,0.0,2278.0,4.98,1187.99,316.37,1.17861,660.643,660.511,-13.1673,317.046,0.102317,54.3652,54.3536,-1.1228,715.008,714.865,-14.2901
41.434,12.5,0.0,2278.0,5.0,1192.76,315.835,1.1776,660.987,660.912,-9.93269,316.468,0.103397,54.4029,54.39,-1.18665,715.389,715.302,-11.1193
41.684,12.5,0.0,2279.0,5.0,1193.28,315.285,1.16684,656.652,656.539,-12.1961,315.948,0.101914,53.6704,53.6617,-0.965654,710.322,710.2,-13.1618
41.934,12.5,0.0,2277.0,5.0,1192.23,316.19,1.18022,661.783,661.704,-10.2145,316.875,0.103073,54.0285,54.014,-1.2547,715.81,715.718,-11.4692
42.184,12.5,0.0,2278.0,5.01,1195.14,316.167,1.17559,659.448,659.335,-12.2076,316.826,0.100923,53.4846,53.4746,-1.03437,712.933,712.81,-13.242
42.434,12.5,0.0,2278.0,4.97,1185.6,316.363,1.17697,656.778,656.7,-10.0773,317.012,0.103157,54.2739,54.2582,-1.30657,711.05,710.958,-11.3839
42.684,12.5,0.0,2278.0,4.97,1185.6,316.241,1.17994,660.438,660.28,-14.4582,316.937,0.10288,54.1899,54.1794,-1.06745,714.628,714.46,-15.5257
42.934,12.5,0.0,2278.0,5.0,1192.76,316.15,1.17968,659.655,659.517,-13.514,316.844,0.103276,54.7244,54.7192,-0.748769,714.378,714.236,-14.2628
43.184,12.5,0.0,2278.0,4.98,1187.99,316.225,1.17498,659.555,659.435,-12.5594,316.909,0.10158,53.9027,53.8926,-1.04518,713.457,713.328,-13.6046
43.434,12.5,0.0,2278.0,5.01,1195.14,316.87,1.18331,660.11,660.0,-12.0455,317.554,0.102307,54.0519,54.0356,-1.32645,714.161,714.036,-13.372
43.684,12.5,0.0,2278.0,4.98,1187.99,316.224,1.17791,661.437,661.3,-13.4319,316.938,0.1029,54.5867,54.5789,-0.9249,716.023,715.879,-14.3568
43.934,12.5,0.0,2278.0,4.97,1185.6,315.88,1.1772,660.245,660.129,-12.3578,316.539,0.102283,54.2733,54.2653,-0.927621,714.518,714.395,-13.2855
44.184,12.5,0.0,2280.0,4.92,1174.7,316.294,1.18276,662.648,662.53,-12.5163,316.957,0.100905,54.2102,54.1992,-1.09499,716.858,716.729,-13.6113
44.434,12.5,0.0,2279.0,4.97,1186.12,316.348,1.17953,662.098,661.991,-11.8791,316.952,0.10339,54.3645,54.3513,-1.19472,716.462,716.343,-13.0738
44.684,12.5,0.0,2279.0,4.96,1183.74,315.884,1.17777,661.675,661.546,-13.05,316.56,0.10128,53.998,53.9904,-0.905792,715.673,715.537,-13.9558
44.934,12.5,0.0,2278.0,4.99,1190.37,315.497,1.18301,663.968,663.852,-12.3645,316.219,0.103895,54.6995,54.6924,-0.880937,718.667,718.545,-13.2455
45.184,12.5,0.0,2279.0,4.97,1186.12,315.799,1.17805,661.657,661.527,-13.0976,316.493,0.101164,53.5412,53.5307,-1.06163,715.198,715.058,-14.1593
45.434,12.5,0.0,2279.0,4.95,1181.35,315.633,1.17295,661.902,661.807,-11.2123,316.312,0.103836,54.8674,54.8521,-1.29565,716.768,716.659,-12.5079
45.684,12.5,0.0,2279.0,4.94,1178.96,315.592,1.18341,664.414,664.295,-12.5929,316.256,0.100272,53.4125,53.4075,-0.73087,717.826,717.702,-13.3238
45.934,12.5,0.0,2278.0,4.93,1176.06,315.538,1.18009,662.587,662.481,-11.8822,316.251,0.102247,54.3359,54.3229,-1.18885,716.923,716.804,-13.071
46.184,12.5,0.0,2279.0,4.98,1188.51,315.171,1.17838,661.535,661.431,-11.7225,315.855,0.100892,53.9724,53.9655,-0.861516,715.508,715.397,-12.584
46.434,12.5,0.0,2278.0,5.0,1192.76,316.523,1.18399,663.756,663.668,-10.7757,317.179,0.100683,53.9362,53.9211,-1.27714,717.69,717.589,-12.0528
46.684,12.5,0.0,2279.0,4.97,1186.12,316.907,1.18171,661.897,661.798,-11.4623,317.568,0.101694,54.6343,54.6237,-1.07873,716.531,716.422,-12.5411
46.934,12.5,0.0,2278.0,5.01,1195.14,316.166,1.17368,661.43,661.357,-9.8232,316.811,0.104406,54.7866,54.771,-1.30662,716.215,716.128,-11.1298
47.184,12.5,0.0,2279.0,4.93,1176.58,316.18,1.17416,660.325,660.221,-11.7403,316.816,0.102461,54.2889,54.2793,-1.01716,714.614,714.5,-12.7574
47.434,12.5,0.0,2278.0,4.98,1187.99,316.619,1.17787,662.396,662.324,-9.7969,317.328,0.105364,55.4064,55.3947,-1.13866,717.802,717.719,-10.9356
47.684,12.5,0.0,2279.0,4.93,1176.58,316.057,1.17852,660.675,660.544,-13.1881,316.726,0.1017,54.3405,54.3303,-1.05409,715.016,714.874,-14.2422
47.934,12.5,0.0,2278.0,4.97,1185.6,315.876,1.18053,663.772,663.663,-12.0265,316.596,0.102839,54.8618,54.8481,-1.22417,718.633,718.511,-13.2507
48.184,12.5,0.0,2279.0,4.94,1178.96,316.388,1.18836,663.236,663.103,-13.2641,317.067,0.102343,54.4706,54.4588,-1.13575,717.706,717.562,-14.3998
48.434,12.5,0.0,2278.0,4.95,1180.83,317.961,1.18018,658.549,658.453,-11.258,318.609,0.104322,54.6915,54.6801,-1.12012,713.24,713.133,-12.3781
48.684,12.5,0.0,2279.0,4.93,1176.58,317.725,1.19165,662.666,662.538,-13.0062,318.335,0.102632,54.7953,54.7798,-1.30012,717.46,717.318,-14.3063
48.934,12.5,0.0,2278.0,4.98,1187.99,317.203,1.18069,659.272,659.163,-11.9966,317.842,0.105555,55.3569,55.344,-1.19854,714.629,714.507,-13.1952
49.184,12.5,0.0,2279.0,4.94,1178.96,316.829,1.18029,659.581,659.449,-13.1698,317.478,0.1033,55.0025,54.9882,-1.25643,714.583,714.437,-14.4262
49.434,12.5,0.0,2278.0,4.94,1178.44,316.805,1.18646,662.446,662.324,-12.7405,317.452,0.103218,54.5591,54.5455,-1.22002,717.005,716.869,-13.9605
49.684,12.5,0.0,2279.0,4.95,1181.35,317.086,1.19096,664.508,664.344,-14.7583,317.735,0.102368,54.6218,54.6094,-1.16716,719.129,718.953,-15.9254
49.934,12.5,0.0,2278.0,4.96,1183.22,316.807,1.18344,660.681,660.543,-13.5069,317.503,0.103747,54.6489,54.6385,-1.06646,715.33,715.182,-14.5733
50.184,12.5,0.0,2280.0,4.93,1177.09,316.533,1.18852,664.237,664.116,-12.6822,317.174,0.103169,54.8305,54.8145,-1.3243,719.067,718.931,-14.0065
50.434,12.5,0.0,2278.0,4.93,1176.06,317.018,1.19067,664.329,664.218,-12.0994,317.626,0.104562,54.8891,54.8798,-1.00994,719.218,719.098,-13.1093
50.684,12.5,0.0,2279.0,4.92,1174.19,315.184,1.17637,660.898,660.775,-12.7766,315.848,0.102934,54.9817,54.9713,-1.07068,715.88,715.746,-13.8473
50.934,12.5,0.0,2279.0,4.95,1181.35,316.277,1.1826,661.731,661.583,-13.9948,316.987,0.10384,54.9194,54.9111,-0.950572,716.65,716.494,-14.9454
51.184,12.5,0.0,2280.0,4.95,1181.87,315.433,1.17764,660.86,660.71,-14.1031,316.102,0.102841,54.7203,54.7123,-0.935821,715.58,715.422,-15.0389
51.434,12.5,0.0,2279.0,4.93,1176.58,316.245,1.18735,664.051,663.91,-13.6838,316.928,0.103156,54.7226,54.7084,-1.24893,718.774,718.619,-14.9327
51.684,12.5,0.0,2279.0,4.93,1176.58,314.876,1.17776,662.823,662.678,-13.8655,315.534,0.101167,54.1599,54.1568,-0.580536,716.98,716.835,-14.446
51.934,12.5,0.0,2279.0,4.99,1190.9,314.679,1.1783,662.476,662.371,-11.8082,315.42,0.102981,54.3413,54.337,-0.684554,716.817,716.708,-12.4927
52.184,12.5,0.0,2280.0,4.94,1179.48,314.249,1.17463,662.635,662.497,-13.5168,314.915,0.103498,54.8955,54.8936,-0.451639,717.526,717.39,-13.9684
52.434,12.5,0.0,2279.0,4.93,1176.58,314.298,1.17399,664.277,664.191,-10.6924,314.944,0.104299,55.2915,55.2866,-0.736568,719.569,719.478,-11.429
52.684,12.5,0.0,2280.0,4.95,1181.87,315.045,1.17809,664.403,664.291,-12.1875,315.726,0.102567,54.9738,54.9704,-0.608458,719.375,719.262,-12.796
52.934,12.5,0.0,2280.0,4.96,1184.25,314.777,1.17095,661.239,661.155,-10.527,315.45,0.103205,54.7052,54.6976,-0.907272,715.944,715.853,-11.4343
53.184,12.5,0.0,2281.0,4.92,1175.22,315.633,1.17608,662.917,662.8,-12.443,316.319,0.104585,55.4607,55.4493,-1.12268,718.378,718.25,-13.5657
53.434,12.5,0.0,2280.0,4.94,1179.48,314.895,1.17812,666.606,666.505,-11.5573,315.553,0.104046,55.3464,55.3306,-1.32111,721.951,721.836,-12.8784
53.684,12.5,0.0,2281.0,4.94,1180.0,314.805,1.17233,662.288,662.165,-12.7474,315.518,0.102092,54.3068,54.2973,-1.01829,716.595,716.463,-13.7657
53.934,12.5,0.0,2280.0,4.97,1186.64,314.207,1.17158,662.375,662.291,-10.4908,314.895,0.102379,54.3645,54.3621,-0.506431,716.738,716.654,-10.9972
54.184,12.5,0.0,2281.0,4.96,1184.77,314.64,1.17327,662.195,662.102,-11.0565,315.344,0.102953,54.4477,54.4455,-0.486392,716.641,716.548,-11.5429
54.434,12.5,0.0,2280.0,4.92,1174.7,314.825,1.18227,665.916,665.809,-11.9043,315.514,0.10209,54.2832,54.2772,-0.803857,720.199,720.086,-12.7082
54.684,12.5,0.0,2280.0,4.97,1186.64,314.439,1.16972,662.643,662.537,-11.8105,315.087,0.102205,54.23,54.2266,-0.60561,716.871,716.764,-12.4161
54.934,12.5,0.0,2280.0,4.97,1186.64,314.578,1.1798,665.233,665.13,-11.748,315.236,0.100828,53.9663,53.9606,-0.785048,719.2,719.09,-12.533
55.184,12.5,0.0,2281.0,4.96,1184.77,314.681,1.1769,663.494,663.384,-12.1189,315.366,0.102152,54.7124,54.7074,-0.742763,718.206,718.091,-12.8616
55.434,12.5,0.0,2279.0,4.96,1183.74,315.051,1.16977,661.895,661.805,-10.8654,315.661,0.103773,54.7244,54.7171,-0.897172,716.619,716.523,-11.7626
55.684,12.5,0.0,2280.0,4.97,1186.64,314.603,1.17573,665.923,665.811,-12.1978,315.271,0.10334,54.92,54.9146,-0.771813,720.842,720.725,-12.9696
55.934,12.5,0.0,2280.0,5.02,1198.58,313.367,1.17739,663.6,663.482,-12.533,314.037,0.101894,54.1378,54.1335,-0.682227,717.737,717.615,-13.2152
56.184,12.5,0.0,2280.0,4.93,1177.09,312.439,1.17787,662.85,662.749,-11.5681,313.098,0.103798,54.8648,54.8597,-0.752204,717.715,717.609,-12.3203
56.434,12.5,0.0,2280.0,4.97,1186.64,312.47,1.18129,666.836,666.715,-12.7188,313.133,0.102347,54.361,54.3601,-0.319713,721.193,721.075,-13.0386
56.684,12.5,0.0,2280.0,4.97,1186.64,312.607,1.16815,660.081,659.953,-12.9882,313.321,0.103529,54.7456,54.7407,-0.731085,714.825,714.694,-13.7193
56.934,12.5,0.0,2280.0,4.97,1186.64,315.054,1.18323,667.416,667.285,-13.205,315.676,0.101522,54.1119,54.1007,-1.1017,721.528,721.386,-14.3067
57.184,12.5,0.0,2280.0,4.96,1184.25,314.636,1.1779,664.079,663.972,-11.9609,315.27,0.102441,54.7718,54.7642,-0.915131,718.851,718.736,-12.8761
57.434,12.5,0.0,2279.0,4.97,1186.12,313.767,1.16711,658.971,658.866,-11.7734,314.431,0.10366,54.6907,54.6878,-0.564617,713.661,713.554,-12.338
57.684,12.5,0.0,2280.0,4.97,1186.64,313.803,1.17445,663.616,663.489,-12.9691,314.544,0.1031,54.9556,54.9546,-0.331831,718.567,718.444,-13.3009
57.934,12.5,0.0,2281.0,4.96,1184.77,313.241,1.17496,664.923,664.81,-12.3096,313.914,0.103143,54.6395,54.637,-0.52278,719.561,719.447,-12.8324
58.184,12.5,0.0,2280.0,4.95,1181.87,312.774,1.17493,662.73,662.608,-12.7441,313.422,0.104374,55.2334,55.2305,-0.571222,717.962,717.838,-13.3153
58.434,12.5,0.0,2280.0,4.96,1184.25,312.492,1.17096,661.161,661.048,-12.2146,313.155,0.103752,54.6148,54.6125,-0.494758,715.773,715.661,-12.7093
58.684,12.5,0.0,2279.0,4.99,1190.9,312.459,1.17567,665.069,664.935,-13.3472,313.168,0.101892,54.4957,54.4955,-0.108488,719.557,719.431,-13.4557
58.934,12.5,0.0,2280.0,4.95,1181.87,313.262,1.17509,664.017,663.879,-13.5085,313.929,0.10349,54.7116,54.7095,-0.470831,718.725,718.589,-13.9794
59.184,12.5,0.0,2280.0,4.94,1179.48,312.417,1.18273,666.433,666.266,-14.9164,313.079,0.102858,54.9983,54.9917,-0.851012,721.43,721.257,-15.7674
59.434,12.5,0.0,2279.0,4.98,1188.51,312.022,1.16738,661.292,661.157,-13.3569,312.634,0.102955,54.5755,54.5741,-0.399543,715.863,715.731,-13.7564
59.684,12.5,0.0,2279.0,4.97,1186.12,312.936,1.17851,666.171,666.04,-13.2221,313.54,0.102516,55.0009,54.999,-0.447432,721.168,721.039,-13.6696
59.934,12.5,0.0,2280.0,4.95,1181.87,312.478,1.17255,664.207,664.091,-12.4061,313.154,0.102926,54.4428,54.4402,-0.535347,718.648,718.532,-12.9415
60.184,12.5,0.0,2280.0,4.96,1184.25,312.059,1.16992,661.687,661.577,-12.0639,312.771,0.104845,55.6802,55.6754,-0.725721,717.367,717.253,-12.7896
