t/s,v/(m/s),β [°],n [rpm],M [Nm],Pmech [W],Ugen [V],Igen [A],Sgen [VA],Pgen [W],Qgen [var],Ulsc [V],Ilsc [A],Slsc [VA],Plsc [W],Qlsc [var],Stot [VA],Ptot [W],Qtot [var]
0.0007609852842054276,12.519357754834338,-0.00777084721744705,2279.0105967962063,4.9889020484304725,1198.060020714481,309.7075970214046,1.3172533288542698,676.30976929373,676.171508861375,-13.152532531529767,310.2921204673901,0.10098124835764648,59.280488809274324,59.272950001538604,-1.6586173765312293,735.591246390527,735.4479081776276,-14.791906717842751
0.2170668639560868,12.493868549401537,0.011902043243526094,2278.9994031375822,4.978262045202083,1190.8981972287313,310.04474035542694,1.3014876453126463,671.9734089282222,671.8568927593194,-12.112314631825951,310.6234608986444,0.12358353558698638,58.07537045493201,58.059552477054474,-1.2227890416900677,730.0657565530772,729.933644421325,-13.340716471874805
0.46995654200500836,12.506113846901334,-0.0036400501980849405,2278.9942184078354,5.0150554022038225,1198.0588924687165,309.46998245299153,1.321946402892172,672.4800229777987,672.3398649534493,-12.055919323274551,309.82369680393106,0.12001091212206497,60.30495568963124,60.28244390726463,-1.7575000343692524,732.7520765208507,732.6372616319666,-13.83435025337835
0.7297681548551274,12.494518130398838,-0.009962516730622702,2278.9923142598996,5.01958441675133,1195.6621906369571,313.2668977474772,1.3125573296255022,668.9061624509594,668.7934861018242,-11.70107921850383,313.77748573832025,0.11299751538828326,59.08653739389417,59.05597190229888,-1.4085631361355297,727.9908856583589,727.8521423287614,-13.127634475214599
0.9892294730926173,12.504089406251326,0.00870122478169169,2279.015855335567,4.971274056960175,1186.1084355790993,309.22991829908506,1.3071174244610908,674.4471930360887,674.3296150294539,-12.90077141340856,309.8173287885993,0.09937057712350915,58.15581900005087,58.14850225916433,-1.11805875539236,732.6257557733555,732.4849635303506,-13.990379850897968
1.2278064633425085,12.485685293101373,0.0025007021086187304,2280.0013260815394,5.005490282308751,1193.8068736347038,310.1994050807018,1.2994926893429017,673.3041392056502,673.1676265808617,-13.445326666151793,310.7998515066528,0.1052106352320457,57.478771453084356,57.46834316417239,-1.4544717997170666,730.815588897607,730.6348107116145,-14.88292733431897
1.4783472773179835,12.495948633578877,0.009096024054078068,2279.0154202063645,5.022133343259857,1198.0542578579018,310.1592843969478,1.3299059025935527,675.3481692980794,675.224793410085,-12.497133549647312,310.76085061182636,0.0891473711628342,58.48574418032291,58.47808329970315,-1.6045538757730542,733.8310729142215,733.7092753867445,-14.12003264937895
1.748971150845054,12.506786011024706,0.009835412985200033,2279.0083565016344,5.002546108103637,1190.9083908811895,310.221809320628,1.3414610016030128,672.1991714065255,672.0655771441739,-12.275600828731735,310.635422852736,0.10301569951440609,59.556647892202214,59.54130394461674,-1.8453926466248136,731.744564700043,731.6137302240797,-14.115719413345719
1.9884999011668978,12.50176169335368,-0.007768571767289442,2279.0149816119,4.990736742043981,1190.8937629136244,311.7389032679604,1.3473169040392632,670.9897822952875,670.9111580080264,-10.002038196444675,312.15589701923733,0.1074644321839242,59.32033992814423,59.28879780255384,-1.8595877169390194,730.2925453178699,730.2038302395371,-11.84952194458314
2.235098706788015,12.502426704475736,0.015154178513448505,2279.0095823110637,4.995158743921894,1193.261507794227,312.03247637085104,1.3394752361555833,675.5229487687642,675.3807490182979,-13.728116256550804,312.5379761179123,0.10243983199913258,58.970363876877634,58.94119896995676,-1.631323625625955,734.4947905274937,734.3533472245862,-15.378575414157316
2.483296642729985,12.492900873792246,0.007149031459809325,2277.9997494916443,4.978817521690014,1187.9804944489185,312.67587878632145,1.3164122154337428,670.4061195367516,670.2888625967122,-12.69693028901292,313.2499765966854,0.11879594644104546,58.86723994441022,58.84602255846369,-1.2728997902238164,729.2623173995164,729.1456697072698,-13.969822737261742
2.7396176604840634,12.508818081885629,-0.0013859567295503043,2278.989815973154,5.015926681853693,1200.4566573026998,312.45857072970813,1.3302294561514652,674.7021230337424,674.5523207699316,-14.171760321480605,313.02712293252847,0.10167915608902033,59.15912438051226,59.13772031465409,-1.3321202173783098,733.895348290202,733.6941099034551,-15.514887456731929
2.9810766892934506,12.489416238653883,0.0036453541534362845,2279.019204599468,4.97958866189258,1190.8831749507797,305.83177682204484,1.3182287686193268,672.636798888742,672.5818815239254,-10.17135790355634,306.1571277871378,0.1065778133965051,59.79088989629043,59.77054681934265,-1.5743660726626012,732.43044905404,732.3533782131252,-11.74402360936943
3.23797507845171,12.508052724649911,-0.0015537217657533308,2279.0070141943934,5.002002023498278,1195.676071863146,308.22197815649434,1.3393762564025065,671.6523573000301,671.5680261864088,-10.371566881531589,308.59115748426916,0.09823544927835992,59.733163963984744,59.70918680424787,-1.7600650981309145,731.393353834194,731.2859149226119,-12.112610386799515
3.4845227960147436,12.49696139454869,-0.00596972646457321,2278.9954870609545,5.044833467489081,1200.4564396479893,310.80980045821826,1.3314807235451558,671.0985112262817,671.0145676675804,-10.847794484011338,311.18205338967874,0.07770135465504083,59.5312182336507,59.49114498489825,-1.9376724371444194,730.6038324263151,730.5205082000366,-12.777989489106256
3.722525642186692,12.516397169888068,-0.007294842573418003,2278.990598391198,4.953528022710864,1183.7453715614238,311.93175240041455,1.3247429499937586,669.6209636055225,669.5227516933884,-11.797185482919504,312.42563234388047,0.10589771934947573,59.49668054789013,59.463021129286126,-1.8212920718084802,729.1092977021586,728.9674773784385,-13.616353450801437
3.995538830386397,12.490265614523393,-0.00017330817973975458,2277.993507866274,4.9933031010267435,1190.3775517215274,311.59323212962516,1.3268721954545986,673.4819465618725,673.3726254887821,-12.067801733450121,312.14644959983474,0.11628711198547122,58.674420322975436,58.662793519374155,-1.5039608437450587,732.1447555970673,732.0258629091622,-13.591760277296704
4.220321535020461,12.493586486985372,0.028482186961977782,2279.000252217873,5.014917935894639,1195.6644032231266,305.1482033680779,1.3233732617793796,672.4050421976623,672.2934294755628,-11.841498227587467,305.49580744441585,0.1161893695503819,59.95670913793418,59.94694755431773,-1.7505745221464672,732.3698868391483,732.242254125249,-13.592455793864808
4.493126054362871,12.504860714091496,-0.0008180231117153988,2279.0087958336103,4.9922881961383485,1193.268664946579,307.89010602980255,1.3358855768277758,670.5262882076473,670.4638865333053,-10.71581780073412,308.24071642518084,0.10870062799949469,59.91302900168101,59.88632420129092,-1.5793258844978733,730.4544549387424,730.324466451959,-12.277929152078483
4.738896114898127,12.509177903064014,-0.005446621123297678,2278.0031466190458,5.014502569369934,1195.1438059215811,307.75757198676934,1.321375543876932,671.6817925927702,671.6067518692204,-9.95117987962541,308.1121295643126,0.12188631175649416,59.73765761414106,59.73117178779496,-1.6241259316639154,731.4207101941304,731.3462054365781,-11.567328764782362
4.986899848334556,12.496939603281046,-0.0009528131551348078,2278.006889290393,5.019668724878531,1199.9067593768875,311.7914917328346,1.3394156449061085,671.251812211093,671.1680316863698,-10.58790687021867,312.15314023729024,0.13254647644697884,59.422809110004906,59.40383618764977,-1.7372752257740143,730.6671384630067,730.5501463695012,-12.369446929705841
5.226165751695856,12.496684933924739,0.011838832569902069,2273.001628701702,5.165018303612443,1228.2192888390814,319.08127578201623,1.23728545994954,667.7745684739899,667.7503112252328,-5.853746933333833,319.709286220143,0.11504640012762325,54.61512980094787,54.59401663977182,-1.811140769251191,722.3524054159332,722.3330908882224,-7.6695688812353575
5.487344691855967,12.506150338382163,0.9765344221988137,2318.0071729989745,3.8132547991270376,924.8317859863204,84.14536400817022,2.441843527719684,419.05294809056727,322.4485066436805,267.64240321350604,84.12489744542357,0.6325066229120643,138.48989644107982,-78.64066456868197,113.9769561351766,452.8687784278734,243.79738442084167,381.6669254902125
5.729966268967966,12.482451502419737,3.054232865746999,2358.0087699380765,3.5644217905464357,886.494129367422,101.9642181507136,2.4262440689821463,421.420343832745,331.37509541747903,260.3380215703992,102.12873615413159,0.6022615025484469,143.863842412424,-79.58390785687911,119.85746849891649,456.00469170637103,251.81060780914248,380.1810979233893
5.994010896303774,12.503383294634158,4.167596858634806,2341.9947228497904,5.327224286461944,1307.2182576323294,315.6602904197843,1.3970278997692915,782.7208617438191,782.7334157598146,-0.31271898984366203,316.2295846607539,0.1939649673391925,104.41228542097734,104.2772792345378,-5.580642255881368,887.0141346587084,886.990447119033,-5.885596351387233
6.212860443441372,12.493008196521195,4.795554773914638,2321.013851297637,5.32321285433162,1293.0448754505546,318.8475998149448,1.3616116927068294,773.7272304202627,773.7137812312073,-8.64453503671273,319.30485353896995,0.1902423978755834,93.62357237837962,93.61603694962257,-1.0861384855777412,867.3593070209461,867.310280566334,-9.726403728270583
6.449336334456948,12.49630088338723,5.118023477910506,2301.000093306337,5.322466358035995,1284.3096305809859,314.299487918912,1.330336896853502,746.6639770186827,746.6141967758659,-7.841750113489962,314.8365552945526,0.1455697382337695,79.7047724028465,79.67905338079656,-2.0692775807636963,826.3470829390221,826.285462927071,-9.900305522433495
6.682281541800595,12.496419282945032,4.80094483936649,2281.002981774833,5.2630010530422116,1258.8254331967917,313.5107137164992,1.3151639730016271,742.6043827323012,742.5835330142628,-7.737355441702896,313.99634772542817,0.13597338517442525,70.0325259387954,69.98137996874182,-1.723675196736283,812.6483063283677,812.5798833152685,-9.475571487223057
6.939772655387788,12.497178874476987,4.3190185859987995,2276.9941369534977,4.085960811792207,975.2604320804858,310.71163840904444,1.087798132261794,601.8541515014093,601.8445382732496,1.7370861543965306,311.1921647803321,0.10341614437754743,48.89468767658134,48.86578906200965,-1.75017052135638,650.7249170115564,650.7140288858093,-0.015071594497383213
7.207008572135356,12.512616247958904,4.309480344684996,2282.004725303114,4.787099879034495,1142.29607850351,310.926779029493,1.0770243035895923,609.4984221692074,609.4771436457191,-0.18777862857712824,311.4654152174318,0.08807150089358785,50.61240964602607,50.566453369867716,-1.7413645287346866,660.0487092734754,660.0465441786538,-1.9405666211488608
7.44847403594821,12.493241099299176,4.156923219102875,2277.993517941732,4.709136975766022,1118.8128151336787,311.3460510915655,1.1231907361608147,631.856015524641,631.8421881754352,-3.0808869741416998,311.832314288004,0.10173308384194335,53.72347470430698,53.69986096814172,-1.5370820615799292,685.5694399203645,685.5775191537216,-4.619730124727486
7.708849663941556,12.497231834777454,3.9844650538570647,2278.0040864640396,4.5887310904224385,1097.339583666669,310.8323622565887,1.0964744894591325,615.3181550894456,615.2733538876206,-5.476859085058366,311.3591375522905,0.09012408932212826,49.889919635400496,49.86574809333324,-1.62880315778758,665.1920560959086,665.1410005065517,-7.135543810896788
7.954561395050383,12.504240419735773,3.8337344391728285,2278.9822047581247,4.662293619758,1112.1319750518637,311.17240544166043,1.1236320737626577,626.7864091683749,626.7139533612453,-8.86152300652511,311.6958687827264,0.0981235796015014,52.06583653769304,52.01424933240025,-1.7585602890608227,678.8334738114007,678.7774735718768,-10.593117345063982
8.203517894163092,12.488882525760319,3.521020136780807,2278.985156604755,4.712572118563707,1121.682201835728,310.9913974644014,1.1112588175853577,626.7403584857906,626.6392493872955,-9.704010970461129,311.4327842859016,0.09289238763271168,52.40157091404713,52.368885295500505,-1.8536420800829017,679.1256495363243,679.0254891770068,-11.547944612170184
8.456151257905093,12.506456126841817,3.3515285996263184,2280.9912069524967,4.702659424701225,1125.0492281359727,311.859516907709,1.1279258698036072,628.0329543479212,627.9686888821244,-9.231053875668982,312.3899270810952,0.09450950605554988,52.92873051864857,52.91525226367906,-1.7792505587985734,680.9540017706813,680.8719183473671,-10.987901185489585
8.694765604678278,12.495260945223992,3.1923981698844885,2280.0010773517547,4.721071629915284,1124.5642597500557,311.56082071669823,1.133972190565489,639.3455896075712,639.249694344081,-12.642652073404205,312.05572858502444,0.12042404429314495,53.8424100784189,53.8151414473476,-1.6165738349052388,693.1972636436644,693.0704271026532,-14.236001830481804
8.942182578529758,12.490894835858846,3.206480902830851,2278.998791397723,4.80218623540541,1147.9389662677302,311.7513027410504,1.1224678015176406,636.245913784969,636.139800754113,-10.217188263660484,312.2410788940445,0.11730458845956358,54.06376970202916,54.021664797600884,-1.7965350651486234,690.2650824861877,690.1647713476563,-12.015931260207065
9.193464866697937,12.478004259856624,3.0402205526800343,2279.999357516283,4.7395629704634965,1131.7354057159384,311.567997674692,1.1446617469714369,637.9111311338767,637.8455728759857,-10.107750463597187,312.03362966530227,0.10904593125217076,54.647603917297836,54.5938731382424,-1.7289081866993063,692.5674239939738,692.4472322976881,-11.815664136578603
9.448301693361762,12.488734805705155,2.8647240989154827,2280.006604575599,4.772022257624039,1134.1187955938817,311.7477870263434,1.135891111705076,642.0743556658506,641.9388184245124,-13.078307008904373,312.21585343449715,0.09970315351227814,54.5719614206185,54.56034682354007,-1.545290432720989,696.6220855246104,696.5058483347162,-14.645083627742622
9.705081331067891,12.497904791602938,2.7228040963019557,2281.0248507859237,4.747388083059243,1132.2076139015383,311.25163101179425,1.1392190855224096,643.2117949917027,643.0704800720133,-13.187780768771681,311.73907951629263,0.09765548074964392,54.521937092728066,54.483974446716346,-1.6301309471375787,697.7397546884788,697.5957607690743,-14.817677134812332
9.948242112480617,12.478196442829386,2.542961213245637,2278.004846493614,4.818082349942666,1147.4447076897193,310.83828946312053,1.1410471777247317,642.6480372218074,642.5926419817816,-9.55335375624414,311.3624670541186,0.10964415787049796,55.97156507588096,55.93096975404211,-1.7810427700122498,698.6009364717603,698.5342599867207,-11.330288268672813
10.200938433504842,12.504277790764728,2.399463156926332,2279.981691825658,4.790036103288015,1143.672440703442,311.6460651442414,1.1659174432243986,646.7784770742242,646.5980112931833,-14.891273473481467,312.14415701419915,0.11569826758043256,55.15093326307344,55.14020863545084,-1.0950632484012823,701.9358082540475,701.7473165421967,-16.00370851106998
10.452693892226405,12.495469063163807,2.235815046460186,2278.9919764117426,4.821628565559788,1152.7019557707827,311.16169334460756,1.1203805814717183,640.5809038925821,640.5094274435078,-10.450711998972315,311.6510470053598,0.10117752015090133,56.51849019363931,56.471925474149984,-1.5440668874454204,697.0767655350832,696.9847091840336,-12.016930764355319
10.711344876795366,12.510053752712013,2.0550379681539295,2281.997515341643,4.798902692971903,1144.659949080515,311.72331885053256,1.144381088117345,644.4666671003536,644.341360813667,-12.408783672942924,312.1923269083113,0.10380006993134236,57.599615573832025,57.5505754257431,-1.8689180475246943,702.0333500615425,701.9070564747194,-14.25966382132658
10.941634446694387,12.502087772965503,1.932782722143631,2278.996790208587,4.827007692316798,1152.7182818421436,311.1854905507864,1.1429270039305206,648.9880006260639,648.8450727342243,-13.29263474765822,311.6652588730004,0.09972216575077864,57.480616215306064,57.451124416301035,-1.5522788594504058,706.4524222143062,706.2964926468138,-14.824284009501119
11.218161513815431,12.505839650075197,1.776597705822136,2280.0017437047654,4.8299349370540865,1153.230335021568,311.56082947563203,1.1399696469189022,648.1812841311987,648.0404065699919,-13.72849069197254,312.04368819791586,0.116669125253912,56.97028609114552,56.942758807093,-1.7518863567860399,705.1336943381639,704.9861268196437,-15.49711460253064
11.462785900095142,12.517114464680894,1.5999169068796477,2279.9951510131914,4.880375340412071,1165.142798356438,311.7963505482357,1.1564705430621203,653.6433889155256,653.4954065353628,-14.316575683234525,312.2702305730369,0.10355480354525841,57.88265153156273,57.8511106476279,-1.8458520758302885,711.5231585613375,711.3477644517917,-16.147778887855434
11.701575660238122,12.495914168974599,1.4470348859065272,2280.9978722717055,4.867021627423719,1163.2750386603843,311.72465528049037,1.1736391603643062,656.8007298681777,656.6160056404595,-15.201410061854402,312.2515953036342,0.09967883720717834,57.1042748519183,57.06039361634353,-1.2651523798850466,713.8918866137681,713.7018011221363,-16.48525024534612
11.95057249356415,12.50682351777939,1.2799212297842273,2278.9775277690082,4.892786202579438,1164.630650910363,311.9704015886824,1.1600064979276878,660.5628878766079,660.4058441988432,-15.330396520298184,312.4041061374937,0.1307660139142412,57.8789579571656,57.8579565441798,-1.633152277770331,718.4432710505082,718.2634810709538,-16.96574066195723
12.194230721379384,12.496441845642984,1.1316275116153292,2279.99496267576,4.853291247458221,1162.76733756191,312.1593158185342,1.1693111908445808,663.3346259767003,663.118717942194,-17.2865010161974,312.5689856339734,0.11258544677764631,57.638717430448494,57.61274465639673,-1.5978704031665039,720.962473573971,720.7359684124802,-18.89211188472247
12.448079672185543,12.504108519297745,0.9452752919746752,2278.993873035805,4.917649106695675,1171.794118610588,311.7854040158877,1.1745968471962378,663.345843419416,663.1565959981228,-15.224766189359867,312.274492193202,0.10409333085257212,58.327831089614264,58.30934146732183,-1.7467489141851649,721.6643932204872,721.4652973716851,-16.946357861076034
12.68591389471666,12.502538010372383,0.8029273190044609,2279.002703105807,4.935340234172936,1181.331558504746,311.88593553801513,1.1761974232279,663.6200605073283,663.4675253117874,-14.556849439745251,312.3445440062843,0.10829158700844002,58.45377589801303,58.401085096743685,-1.7743408860409051,722.056011357536,721.8629450488377,-16.34196582645515
12.948317676427873,12.484734757509878,0.6422017511110947,2279.9963299616925,4.932817890010319,1177.0909031161875,312.16173449198214,1.180144892343111,662.2718905608033,662.0879504224013,-14.848518129307415,312.6666437282282,0.10731281998312239,58.353097463455846,58.34294261312227,-1.8452725101692085,720.6196296918064,720.4307466512956,-16.668715926752824
13.18266069678027,12.498922402274728,0.6390666317947916,2279.9903440559196,4.962550238625909,1184.252938125095,311.9637219107319,1.1798518233659678,668.956965347357,668.7953123043261,-14.707715959072232,312.46387433760555,0.10409167714870654,58.67931965727617,58.66910926615851,-1.4162549321314881,727.6282382366715,727.4500145757258,-16.135044067635647
13.43869788258,12.507148380544537,0.47849963427911746,2280.0110289428967,4.946362656879118,1184.259285428693,312.6451277928391,1.1748369235504876,664.0715941971293,663.9126820949358,-14.79815464635299,313.10396829119765,0.10599103685704477,59.15664250076245,59.169821325777065,-1.1315233835485883,723.2444549549834,723.0580619976081,-15.955120555309637
13.69975143923493,12.49216459715833,0.3108466157647822,2280.013451420643,4.985880468536403,1189.0364529592027,311.66057579040455,1.1638453717839468,668.235607436259,668.0835165506832,-14.28885175675638,312.1519307532571,0.12385475691998091,59.528643397469885,59.47900041759828,-1.4390670318166712,727.7411002690192,727.5668878091052,-15.748752246880747
13.969480831427076,12.517156679178235,0.14392710509001033,2279.989390563133,4.977534518097346,1193.8171873166505,312.7480288637173,1.17216410168795,668.8648747172102,668.6565911350946,-15.369096649299053,313.22664741440667,0.1289731411972027,59.28930114807937,59.27060913698484,-1.48982618194117,728.1421698030808,727.9386102214288,-16.86703079154447
14.210605761690838,12.499318667623807,-0.005869259651669718,2280.996527715331,4.971867707940163,1189.559344328763,311.4972678853238,1.1597018013043852,670.665510734341,670.5187872729466,-14.907204460564499,312.0174209748593,0.10693324399847778,59.67469924402791,59.65877570670582,-1.291796390473698,730.3326030697233,730.1559176235235,-16.173334771706255
14.45470359031055,12.511291846306271,-0.0061503104384228405,2280.9869192693864,4.991248961211204,1191.960013819711,310.7847635032972,1.173787128530541,670.4629134059048,670.29779990859,-15.40928580479097,311.2816049037894,0.12383618274672908,59.87242046944547,59.86152947780739,-1.3932875704121743,730.3504435148769,730.1475461619624,-16.813258344521714
14.701981154490014,12.492401169763406,0.002868894262736865,2280.994257370288,4.986826996232237,1191.9491627831387,312.7028304517228,1.1717046198434862,670.0760900659157,669.9022364284509,-14.891066450420741,313.1708418649679,0.1177284314311801,60.5730813599755,60.553428906075496,-1.5235950850759126,730.6639109922455,730.4607904539289,-16.44929623735869
14.948403892839822,12.513569663894025,-0.009283460786924033,2281.006066002856,4.977972460572919,1189.5494804971038,312.87238799938615,1.2028021694876514,673.8252784704252,673.6086934148142,-16.793962388771195,313.3344634689144,0.12964386102661385,59.742084193569085,59.71315575466839,-1.8018248185716021,733.5400826931005,733.2873384427818,-18.587512897161428
15.176870284284147,12.493829184636473,0.003937916101125651,2280.0091210491023,4.980651116302133,1186.6314256061487,316.7747043053333,1.2064567392805596,672.5855798937135,672.4307794220462,-13.87090006629108,317.3358241559626,0.10454522375086936,58.77632595508716,58.74251133644278,-1.7534220173556543,731.3519826557402,731.1754088239959,-15.630997544253137
15.40899460797651,12.524578648775655,-0.00029981089662183203,2279.991985660422,4.970009554882546,1186.6220604832222,321.1744740231863,1.1985809608306734,673.9308486337852,673.7846723763556,-13.591605669658048,321.6320253407139,0.12232967648570281,59.99130310236806,60.011374070128504,-0.9998631369211733,733.9197973643373,733.7881159331013,-14.571034764878576
15.63136996640926,12.485435417896817,0.005259525259764467,2279.992571787748,4.9577392330780885,1181.860008792522,315.11990347243415,1.1622591861399052,672.7027179546285,672.5931229888246,-12.783867553810047,315.6940094826098,0.12484093988337092,59.74674595251375,59.74077346302317,-1.1603990305693865,732.4321229781232,732.3045886904,-13.968354770229118
15.859770246232792,12.515302090363067,-0.002654031202661513,2280.009487085322,4.96103740244098,1181.8655181186518,315.89924177844665,1.2133432853446746,676.3786160200043,676.1934388420271,-15.696331650096289,316.2184815141794,0.13520792915506227,61.038562071903584,61.0139245889171,-0.731800020580816,737.4164428336755,737.2475753333632,-16.428897270425843
16.077308010257074,12.507453974125616,-0.0052831628226640785,2281.006094541567,4.951188196876513,1184.7711960655545,320.1971917343235,1.2165190447493686,673.7392885247295,673.5987816977564,-14.017236231014817,320.59162157004687,0.10650616526808553,60.19020358694084,60.182674385054355,-1.2179747514103654,733.928609508149,733.753782083007,-15.252255590864893
16.33169241100742,12.489153758247024,0.012484854343530893,2280.009906625688,4.997763241264853,1189.026622469485,313.46579981738813,1.2127126011444562,670.822802341333,670.6781249679151,-13.95713507042101,313.92152795076777,0.11726702346609985,60.20699572224138,60.18380142634285,-1.9385808000420781,731.0177530286473,730.8277479637194,-15.927225183585856
16.550250541866472,12.505537373269707,-0.006448736538174411,2281.000608958007,4.92939754350285,1177.614667809565,317.3733264145504,1.2052761415320357,673.8215856123966,673.6510849599562,-14.149919634326038,317.9685693908695,0.1307744661970347,60.51494679304271,60.47930016248189,-2.0534655848963204,734.3351864910435,734.1282787568927,-16.20137417247516
16.809375037389866,12.499004008633399,-0.008395352428008589,2279.9973134834704,4.947611902334928,1184.2437758576223,313.866242898638,1.2185216143033715,677.2349848054275,676.9870150098252,-17.715440044719603,314.2568974074733,0.10467197527276119,60.26618449250258,60.26321188442262,-0.008209123795677935,737.4914100327462,737.2793845162063,-17.761571314088734
17.051343879850442,12.499613794197264,0.018481867237808286,2281.006153088325,4.9696391412486065,1187.1662028292042,312.80438813137874,1.1864184449434656,675.9207701589161,675.7920101124114,-14.128961346549202,313.41342802788506,0.08932319523422082,59.51706736657812,59.52133669238513,-0.7757167752540918,735.4835458338235,735.2847891418184,-14.90820933288433
17.273436566787293,12.49653520032721,0.009647504522559237,2279.991647377935,5.0193549098102626,1196.1954011717214,310.5767855118352,1.2058283784851385,679.1777140067171,678.9745359946176,-15.80868600438376,311.1653585669319,0.11303439598394781,58.441230372486565,58.455786536174735,0.16818842349974336,737.5745580969613,737.4293620026727,-15.64174421355462
17.464722834898314,12.495254774088327,0.0014496026968615055,2278.9793716498316,5.015883022496124,1195.646898553134,319.6767576644975,1.2308788310070546,675.5720471185529,675.3952206909396,-15.403296856894352,320.1855675918803,0.12275691190118454,59.22035387141872,59.20249296219533,-0.6382151769754624,734.7713788674746,734.5750436389867,-16.0277886724421
17.67207578594932,12.513056277061207,0.004861177248044944,2281.001526467353,4.946228551770514,1182.4007181602558,316.1305747325775,1.220418427884912,680.2074866112363,680.0139407359521,-16.019827633476783,316.5207148086713,0.11130772566307894,60.46724255971596,60.445790882060614,-0.9309817493933614,740.6662488258135,740.4797246225079,-16.95166644722458
17.906176531803332,12.480591732139427,-0.003835612747430861,2278.9957750143894,4.9233597091095955,1176.590136369177,318.70864366219024,1.1788352839841525,675.4690105982974,675.3022955163849,-14.113732267085792,319.38323775535986,0.11749849602244737,58.999159331189155,58.99852908925026,-0.5649936056033088,734.4399616575278,734.2809921748485,-14.647540450313109
18.11234241771838,12.488260448358108,0.01723953987189788,2277.9987738779255,4.99907059505463,1195.156166314501,310.43219750388954,1.1876127099545113,679.4773240970505,679.268855055088,-15.759630222499482,310.9970317945443,0.12607238391650494,59.496685550706744,59.482811138156414,-1.131686699997134,738.9542821941817,738.7774713035865,-16.908734397686715
18.337236685602157,12.509755561051708,-0.009152241649167187,2278.991729770723,4.924760045356271,1176.5847719952765,316.64257797966155,1.2009382920388811,676.1282842614719,676.0179398075419,-13.180859647049799,317.1021635681798,0.1125687433717961,60.383631364085964,60.36882164942462,-1.253089420685729,736.5238754679352,736.3621658318555,-14.403025309522917
18.593395431857097,12.500647064011465,0.004432603822184111,2280.0077354317345,4.975355809603191,1186.63036367815,321.2692271359655,1.22596682345917,673.5487153309323,673.3883605220868,-14.896981186916426,321.78984693389293,0.11106160476551251,60.10845789543426,60.06076343090903,-2.3090888165288908,733.6587996959072,733.4243303851637,-17.183838051410554
18.789350892089864,12.499426644805427,0.004755059534371457,2280.9933963797066,4.9622131234171105,1184.7589410799892,310.4367647235397,1.194861110215576,675.4032022952653,675.2474795781803,-14.371865854085671,310.7277735314843,0.09927938150407495,60.972462869733036,60.97431833855766,-1.149905831935162,736.3645177606195,736.2171916304511,-15.51910317697703
19.02180374869049,12.498284713550936,0.00841114675381477,2278.986125284974,4.9575408759716435,1186.1249308590336,314.5830057231868,1.1973873398859873,674.0886386439338,673.9467831682537,-13.88119172134715,315.19180808300854,0.11637658673954243,58.440807989790585,58.45587047227,-0.5152056462403973,732.5109501630584,732.3700925267127,-14.404957189768632
19.207626579004643,12.502208000730795,-0.005904491299152504,2280.9920195808536,4.991756988298864,1191.9351259178584,312.6489269785737,1.1982263778862583,679.0032473845949,678.8172793779906,-16.215809828027155,313.0528247067836,0.10183032608319958,60.55348582363368,60.571041193256185,-0.6671998711540321,739.5582134102035,739.3927586908952,-16.877179781193473
19.465905368594218,12.495381760071435,-0.01475779837972465,2278.999433946461,5.018514738271839,1195.6575338433756,307.0064364910751,1.1383509893011494,672.8522458735011,672.6819580279046,-15.193739507501636,307.6344713323833,0.08933608062405862,58.68332410625064,58.700235779864926,-0.7556308984975045,731.5277110926659,731.3633669687392,-15.93470719347839
19.654827653303705,12.504742623881294,0.0008791384804362057,2279.0076289825006,4.985327291570219,1190.8991785688122,315.4233052583965,1.2265362305529683,680.1823815285219,679.8740167073372,-20.240329943892757,315.8497055670287,0.11517263015154271,60.56279995993626,60.535006228167475,-0.505290199909855,740.6932561667205,740.4358959714308,-20.745560495968288
19.92409089842257,12.490504437355971,-0.01942529690655092,2281.007731692269,4.949676608541853,1184.7702997280956,312.55274290983095,1.199290742791816,676.075845636085,675.8742142700031,-16.377779300101917,313.1102143611341,0.11022433470642709,59.00590030597732,59.003084221366805,-0.1364607970233426,735.0709892520551,734.871492484893,-16.51586407843061
20.160341906773777,12.500593504770555,-0.001606471392090486,2279.9875101711164,4.952462952696599,1181.8695957406862,309.5532586521751,1.2042157507783664,680.793325712137,680.6537294406945,-14.214676481809846,309.97108406437883,0.10884057117335441,60.03315271471212,60.01981998760632,-0.24170771048195402,740.804265638678,740.6950023703984,-14.466051872834433
20.37390498073427,12.508173179961187,0.004346534583734376,2279.0166972919665,5.018944640597653,1198.043707290417,316.414551829612,1.2106823111268392,673.9077626701516,673.7219867684225,-15.67235685564492,316.87675627781755,0.11508120988342038,59.86959514198976,59.88376122462153,-0.05036013757229785,733.7877167061896,733.6173633989978,-15.703670797412968
20.61115070325407,12.511415592603136,-0.000485753178950446,2278.9902490174136,4.998658247112473,1193.292734992199,313.33952972786966,1.2038994644476044,675.4246925262746,675.275500410668,-13.843956665784258,313.7137012156028,0.1256980989481278,60.06072861768693,60.075198134859455,-0.33580662421922913,735.4984996848103,735.353329863211,-14.197381103283684
20.854829987935435,12.50419711323316,-0.01236247251992745,2279.003834700579,4.999269426210798,1193.2876117091853,318.0542866443481,1.2112305309744291,677.231997087034,677.071230382594,-14.712143336441665,318.5237342572273,0.1180726758291175,60.34653223373191,60.328504831602864,-0.1318055122442097,737.5374377564661,737.4181057237492,-14.82288802875191
21.088017133984398,12.4828628796284,-0.00014913800607092056,2281.0087090421393,4.99542998509637,1189.5532182199277,315.91963408880133,1.2014079701510985,676.5473610229852,676.3672301340318,-15.045677418974783,316.3689025733963,0.1339502493560702,60.43423084105095,60.44824750843398,-0.6313363923301406,736.9930442268957,736.8003308028111,-15.667533287749189
21.319706408641867,12.516284650248515,-0.003435789146660935,2280.011156144233,4.98259313363636,1189.019536027051,312.5132430581243,1.1853568772927308,679.4695232024352,679.2560434909591,-16.84317469379972,313.0224267963576,0.10556267366009868,59.19296963621862,59.18843981920096,0.5304682063111422,738.6310574427825,738.4555219075129,-16.29537682411248
21.572667037312286,12.512207760810448,-0.009647246576830741,2279.990619885788,4.988650633250813,1186.6233291621177,319.220507798429,1.1984296295000372,669.877654828963,669.7324952135381,-14.351128044286964,319.7367876003716,0.13125838191020378,59.30040433926661,59.263771388312115,-2.3235777490553855,729.1717712445707,728.9794631693401,-16.63153786347416
21.79651633333534,12.50335700143803,0.008489225934262766,2280.995317231539,4.992950949896606,1191.9399708043347,314.731674078448,1.1872060348726456,676.4936554780836,676.3838244064507,-13.09184511750873,315.3507532966497,0.12017525191800228,59.29176812876193,59.297799028015795,-1.5267925500508344,735.8048293817184,735.650871542182,-14.613337241848743
22.02050874904554,12.50226009260465,0.0029026810952889792,2281.003537517846,4.9479796476032005,1179.9972098112466,309.28143618464395,1.206172869027908,674.7194144766815,674.5315805401798,-16.087740573786792,309.5639737982826,0.11701006981407432,60.75186639637569,60.74022534095018,-1.1039713218639509,735.4669198216353,735.260116310392,-17.202009378403368
22.207377282867476,12.478709045078899,0.006803220148430177,2280.0110250063285,4.975585776580584,1189.0375693772635,318.3957058504979,1.2080101640670857,678.0974693578409,677.9196432488023,-15.289204365243375,318.87218007984467,0.12667965431511466,60.41948296400986,60.41125514715044,-1.2096606393537608,738.5217071937612,738.3283100435513,-16.501909648266203
22.421247487943244,12.492803407527006,-0.007994920359911234,2281.00270677825,4.979799174416623,1189.5705636190735,315.7232110428443,1.2184730697645507,676.8122259370446,676.6640938747739,-13.578369257619007,316.17075029579445,0.1109069465342106,59.983747997390736,59.965887064867715,-1.789319222742622,736.7955239463645,736.6464135175241,-15.35248614193273
22.611705948403024,12.506532390434149,0.006571248813138211,2278.9960595535595,4.975380410852214,1186.1242697256966,316.05651382249033,1.197776990742498,677.1172911052524,676.9481570059286,-14.442561824101306,316.5935277340853,0.12285776072658937,59.56410528638452,59.5496675227725,0.25652047787026555,736.6615410103645,736.5048825030955,-14.216269537928547
22.8349306370181,12.499761248551895,-0.013892315761987566,2280.0030310551665,4.968835287860967,1186.645060294886,312.2364626277152,1.1955784723389782,679.4341922980082,679.2717754473791,-15.1636351554707,312.76920307028263,0.10844765620153178,59.31777332171573,59.29346425661843,0.26298135150821733,738.7239994311028,738.5737455089612,-14.912884182080875
23.04027554295841,12.502061393765919,0.015350668022846495,2277.984338912026,4.977604697018098,1190.3783233675138,311.3248327224721,1.179103082636265,677.5469863752248,677.371053082327,-15.896730834445346,311.7756635570471,0.13109895838344204,59.559581232232226,59.5510164173739,-0.13016767660006304,737.0809661309061,736.9035968477602,-16.058177902483013
23.286342474963686,12.503956473756054,-0.00783012733634538,2279.007556229026,5.035789454219559,1200.4387681097135,312.053093194359,1.1934278432479162,678.5839244800493,678.4262884187232,-15.019671725996307,312.53266342800157,0.11056261587605484,59.59260124122014,59.581512351666305,0.40451448936387674,738.1481917750201,738.0369571217198,-14.581396974489897
23.50216962386505,12.492391733598549,0.022385558795166138,2281.020341874488,4.970942000467333,1187.1596064077673,311.7396150336126,1.1803002469293447,675.7976061103025,675.6399257907287,-14.087092983270754,312.4079995398142,0.1171442428955868,58.79396824914031,58.792305631316665,-0.6541862019136498,734.5607845061461,734.4449533317041,-14.730787586196515
23.752010534607308,12.502014716402142,0.00811430777881775,2280.0085914786905,4.994769337755519,1193.8079731599498,313.63114856948977,1.2082420688230306,677.2272530622577,677.0954778631858,-13.641291353958922,314.10986877272336,0.10719564261702533,59.145079813911444,59.13481897240389,-0.07160268792509514,736.3688563916975,736.2336886784076,-13.728259319623211
24.005774546110647,12.511836901820388,0.0021218980612910283,2278.0001302261494,5.019323415969134,1197.5255599759178,314.5349878605905,1.186797435135799,675.4716048447619,675.3273942211159,-13.511966782653035,315.13573036130583,0.10926129358218542,58.31540963484689,58.297872766687874,-0.8768371011122517,733.7464394400839,733.6467756268197,-14.37522774676168
24.221732942236535,12.509740003995567,-0.0055464073874269,2279.9977081514303,4.963436342565682,1184.2418952387277,318.1688710771068,1.2247453626156901,679.2259194484711,679.104388835976,-14.064792169973758,318.62920727164686,0.1048398932688119,60.073583650223824,60.06969443657483,0.10914544726469531,739.2817220479103,739.1740712344589,-13.930332242084601
24.47944968641956,12.495347523587201,0.012876754232799596,2280.9754029154024,4.905204829243176,1175.2045961389028,311.640064348075,1.2005013484785017,673.3622565210097,673.2075146145933,-14.463690565054472,312.1367459491794,0.11881121615628334,58.63896207204797,58.65479088031745,-0.24939096263527338,731.9969030312653,731.8470261076623,-14.72072726537156
24.70006327892785,12.50119537049941,-0.0007834816925149686,2280.9997232749547,4.970984375079058,1187.1620165566433,315.17073031137966,1.2054638593006104,678.6174894740108,678.4479124275379,-13.77115702936548,315.8014592244539,0.11269124796623337,58.45705340228753,58.414538350425914,-1.4825598511882572,737.0510142400585,736.8916014356197,-15.248551710592343
24.92136874364003,12.497836625972084,0.008443781603552998,2278.99296097436,4.986823264246811,1190.8845794342617,316.49526069839584,1.2038989635945592,673.2935906550811,673.1085077576228,-15.400835025239543,316.90490026840666,0.11984726621693227,60.02460620206125,60.03746411504799,-1.1830140771527977,733.3394198531012,733.1303707677798,-16.576412648227887
25.164878982849856,12.49101860779165,-0.0036825532582094493,2279.9735879716022,5.025515003052192,1196.1823195095717,318.9819840993788,1.2115844571371601,678.3279602474963,678.1606025310978,-15.18706723872538,319.42317459522144,0.09705474110995907,59.80381257416197,59.81043424017832,0.423872537747326,738.1146559450905,737.966572846509,-14.744748879399111
25.3849112433616,12.50590660015707,0.00014606880608083726,2279.9936154825264,4.965743775305077,1186.6348429640555,312.87296753576516,1.2054164097605244,675.4024071517932,675.2292238261218,-15.198950387958636,313.2276738052538,0.1227286043044852,59.50390401593425,59.50852860920438,-0.5256244828227279,734.9059287297266,734.7464938132247,-15.721730288339085
25.61487775255734,12.511715238596727,-0.006143387565025083,2280.0063375081227,4.964465427890075,1186.6499373739493,314.098072493333,1.1985732034337615,678.9071556799491,678.7384754158531,-15.261099874237885,314.60085007196875,0.09570058775003008,59.16484434002409,59.16134113058042,0.4138888596493789,738.0522186971807,737.9083920499581,-14.83871746160064
25.83388288753831,12.50506452905447,-0.003920209979480702,2281.0060088633986,5.022803113091304,1196.7202748966433,317.5021037302311,1.1903492680910763,678.5369462174862,678.3818120579716,-15.433155272335235,318.04878796079134,0.10805131354829556,59.19678894081941,59.18565513913662,0.3095270573226558,737.7265111962357,737.5676310812057,-15.146422193975518
26.11971031970972,12.507488184802082,-0.01609542927375026,2280.0090793153736,4.974068594917702,1186.64231665582,315.8901061381663,1.2245989428121158,676.6580313222012,676.511694079143,-14.588041341011891,316.4714201304315,0.11090258713071163,58.47307332591529,58.4612750405397,0.17396042065092016,735.1094486182764,734.9913316353712,-14.386338924171033
26.32644141048767,12.49911055206392,0.0023058175381969943,2280.9881258799824,5.032180624356439,1201.4835029235412,318.48900769244733,1.1991262038445896,671.8879076245356,671.7297501688937,-15.116264334617677,318.9006480118659,0.1136678252019268,60.534822106555595,60.52330602016385,-1.0784596259024104,732.3970771629045,732.2482901235854,-16.21205444119556
26.56454793315203,12.496332049890963,-0.0004887693657572812,2280.9899274668733,4.9965553282679105,1194.33237827759,313.9444552207068,1.2004382046101194,680.0440515226737,679.8457386004114,-16.294916020493645,314.28985351476393,0.12107809478679717,60.79694623035897,60.79221878784607,-0.2239761713500669,740.8233508430121,740.6377065829505,-16.533714878449423
26.80425894908154,12.499717026463083,-0.0051703883898632265,2281.0003960319614,4.954804754876782,1182.3996556442519,310.2705677328097,1.2053588527583419,674.7329873843147,674.5207460294882,-16.937217645429563,310.7873542739216,0.12250554698863911,58.961120859949396,58.957957097193166,-1.0919295149041643,733.6923413713066,733.4585726459679,-17.987225706378492
27.011615546256465,12.508048778902602,-0.009233718900681464,2281.0166208545866,4.95646920980636,1184.7857103584759,318.11361165318937,1.1874996287005124,678.0755752657965,677.9393075719246,-13.624151474808752,318.7536036926718,0.11798177125525858,58.4583837001397,58.468169470204664,0.09080290009796042,736.5050775148281,736.3849092251772,-13.558169926630239
27.25400469842825,12.515824631342348,0.004653376817253484,2279.9964364884568,5.035879243726172,1205.7461580218517,306.3620630703411,1.180720235622085,676.3508944652699,676.1122655072702,-17.084201913669478,306.7831979639432,0.1132621046564075,60.52860389416358,60.50717228119243,-0.7503560862607261,736.8444750299345,736.6158760749479,-17.857105582388087
27.5011095015356,12.496529725472396,0.0012818112004914879,2281.0113857317438,4.977406490874941,1187.152530923595,317.1005396678241,1.2088847953255786,676.4157690202683,676.277667845256,-14.688311871689766,317.6756583146301,0.11096524898846229,59.52846905637406,59.52312981091382,-0.9595393980169509,735.9609553582691,735.774105429395,-15.61979165957897
27.708049757346938,12.494400150679661,-0.013766029495247911,2278.0035541211323,5.017828881500843,1199.9118696248206,312.15038849922365,1.2009392677920052,676.8911021016036,676.7778979652358,-13.965943356967879,312.80102461610613,0.1125992472070234,58.58599438523857,58.615649934739544,-0.8576220745858518,735.5119853903171,735.3695401314122,-14.836949194162843
27.905068600027736,12.511266675934817,0.00010557281349323229,2279.9958753613178,4.948372294909813,1181.8764048333453,313.44734066547915,1.206325188208195,672.8278369915928,672.647663318418,-15.284702114506086,313.77974931607116,0.11839321955517675,60.00130948870673,60.0037100940219,-0.7690974362506767,732.834554264292,732.6582000797786,-16.066272222255474
28.15981267015343,12.526453034878838,-0.009726781075817658,2279.0114887697596,4.976202417574606,1193.3010159165765,311.097881877579,1.1973163336317252,676.5816460047869,676.4100890598877,-15.077682245361073,311.620799696522,0.10931220812394178,59.168598832068916,59.16251373503827,-0.03440844627104099,735.7198992259282,735.5877164659184,-15.089806149977388
28.36013868776964,12.506888735799443,-0.02295716861199228,2280.992539342617,4.940159660944572,1182.379854230972,314.80720177848104,1.2077569177007028,678.1560501129409,677.9468566896846,-17.465859360784837,315.25251677404077,0.1102644992975094,60.070557805160334,60.05458689522871,-0.5058712732783454,738.2355700925482,738.0129583806934,-17.976410566607967
28.61489722863673,12.506781048431451,0.00988845481550058,2280.9994192197687,4.953467908226398,1179.991144887938,317.53145436693586,1.2363710433680222,676.4041756200766,676.2162670322322,-16.114091132769083,317.991880688334,0.11694183417176428,59.52868123341326,59.51117711651378,0.30770513922461185,735.9123060395187,735.7297278372516,-15.812283624418733
28.84609772237778,12.50565773393351,0.0074274042639030915,2278.978372412543,4.9865960982576505,1188.507211942964,314.29776392792655,1.2005966061706113,677.2618226283029,677.1246454576973,-14.901211214795676,314.85998620048287,0.11492863001029353,59.24357181604701,59.21688013918732,-0.7995934223901183,736.4986605374239,736.3440352182629,-15.695220549636256
29.101415655857174,12.495346194816078,0.007853870665926247,2280.000159634663,4.982952980690442,1186.629012715064,314.1093181267808,1.208402046900336,680.1840277851488,679.9686563938154,-16.612050375845214,314.5623120665519,0.11384552524869761,60.26772224239845,60.29924309494514,0.20477051631843218,740.4527434453349,740.237896587041,-16.388555703359966
29.331115714867842,12.492482029814514,0.002956214326145688,2280.0068769918207,4.940221591215613,1179.4822216482382,313.6237849280346,1.1812177847755607,676.9145193286769,676.7363932688922,-15.042515745358045,314.22146923707436,0.10812852207251705,58.901270069969776,58.88137061375679,-0.41419926582219496,735.7892155995365,735.5850045549766,-15.442432885034464
29.56106356820227,12.512642636794986,-0.01330564166627038,2281.0159617894433,4.997793901586848,1189.5555420853718,314.2681681072049,1.2053058355609565,675.6273528971301,675.4422405456293,-16.003991232109136,314.7183253973317,0.09487426005022892,59.63399729840415,59.634199521057006,-1.3866963273955728,735.2795369003815,735.06625129619,-17.38342910011495
29.781202510953452,12.496501150416066,0.01810442773660909,2280.995606739387,4.949047667078571,1182.3892720213987,315.29008778803626,1.2233242062214196,675.0277558263373,674.8343266160438,-15.74761293109718,315.7290791289561,0.11474231172397245,59.27530886567677,59.25478132243212,-1.6253016997626495,734.3026499151783,734.1267195026074,-17.381258929528432
30.028775853339656,12.522683958665112,0.0020579256980950943,2281.001938633388,4.9585280735973445,1187.1549270663227,319.3064349544252,1.2124716267191236,676.9535146423717,676.7901825313625,-14.465834564786709,319.8120420011494,0.12236237707107425,59.87614188612921,59.88024706624,-0.2892605688197879,736.81397514354,736.6606355205674,-14.764975274973795
30.294790992648036,12.503822420570152,-0.00876314436040784,2280.9921781111357,4.968214144378709,1187.1542859882973,311.0554516228699,1.1857768975614575,678.6797196273762,678.4786595200699,-15.91806091488994,311.52509876569604,0.12508267776135246,59.43810418585388,59.44420922630288,0.0613975723224267,738.0629509502699,737.9286558198565,-15.843339993297391
30.505399535469873,12.516645473852277,0.0009307236902692158,2281.0093034433316,4.9867162319055645,1184.7692470308561,317.13937881157,1.2249230427388882,675.1782466875603,675.0054058430605,-16.40402684867897,317.53769695234007,0.10012071316238014,59.74533532860669,59.713380767363205,-1.5720958288512275,734.9612095687246,734.7174574736428,-18.007575824999343
30.752246386910283,12.519961035420698,0.006375123593383657,2279.001613183796,5.011030663102627,1198.0244924128297,315.95971639389643,1.2069635064941369,678.8249202989984,678.6231078474503,-16.32862626713868,316.3004940830776,0.12331702975069918,59.7696258028097,59.76631041744692,-0.8061191432959471,738.5985998293904,738.3697521205692,-17.154647482649366
30.97204930377698,12.506204347948112,0.017877876937003653,2279.0014496880776,4.951080273548626,1181.3476509912484,315.52032835737805,1.2072790760007779,671.3747126691181,671.2907638264444,-12.64501963688919,316.0590854157488,0.11415333763473479,59.438316016918,59.40562789371607,-2.264294243022801,730.8395570234695,730.6645118902959,-14.91360734331359
31.23819675487874,12.503551085933301,0.006060501533978078,2281.014526601595,4.954024650528388,1187.158542405835,314.6839669131087,1.2028752437633443,674.8299692314092,674.6536044854138,-14.676271698764516,315.1637483060623,0.11848233834022825,59.892967739874024,59.875315049212446,-1.9541193382997049,734.7122498096297,734.5293019514811,-16.618578568362416
31.468344223803552,12.495094328682276,0.013850167718071734,2279.9907709327326,4.9470956364781635,1184.2548105123494,314.7291847904114,1.2072832528434898,672.7675688253643,672.6197811808321,-14.104784104297554,315.1577804405188,0.10558759347153826,58.3950799241775,58.364811119736345,-1.9088307661235462,731.1705577212712,730.9892494512234,-15.983192812421395
31.714380814392257,12.509123254931309,0.0012225462892407966,2282.003873679875,4.96026812505199,1182.8951273880768,315.1281398164856,1.2087898127424743,675.8846912858309,675.6947304072277,-14.044589544750297,315.6219378741884,0.10939545332083025,59.03573189772147,59.022627159604276,-1.974048144057605,734.9119049471934,734.736715621686,-15.997695301921043
