t/s,v/(m/s),β [°],n [rpm],M [Nm],Pmech [W],Ugen [V],Igen [A],Sgen [VA],Pgen [W],Qgen [var],Ulsc [V],Ilsc [A],Slsc [VA],Plsc [W],Qlsc [var],Stot [VA],Ptot [W],Qtot [var]
0.0,12.5,0.0,2281.0,4.98,1189.55,318.193,1.23524,681.77,681.654,-12.5713,318.684,0.111022,58.2017,58.1717,-1.87074,739.967,739.826,-14.442
0.247,12.5,0.0,2282.0,4.91,1173.35,309.406,1.21862,685.742,685.55,-16.215,309.741,0.11133,58.818,58.7978,-1.54242,744.559,744.348,-17.7575
0.497,12.5,0.0,2281.0,4.96,1184.77,313.899,1.24248,685.802,685.597,-16.7611,314.261,0.111296,58.3493,58.328,-1.57745,744.151,743.925,-18.3386
0.747,12.5,0.0,2281.0,4.92,1175.22,313.389,1.23209,681.104,680.901,-16.6308,313.751,0.110062,58.071,58.0467,-1.67919,739.175,738.948,-18.31
0.997,12.5,0.0,2280.0,4.99,1191.42,315.762,1.23952,682.368,682.227,-13.8733,316.173,0.111667,58.7671,58.731,-2.05953,741.129,740.958,-15.9328
1.247,12.5,0.0,2281.0,4.94,1180.0,311.491,1.20702,685.961,685.8,-14.8457,311.9,0.113042,58.8958,58.8709,-1.71232,744.855,744.671,-16.558
1.497,12.5,0.0,2280.0,4.94,1179.48,311.025,1.22013,686.922,686.79,-13.4909,311.402,0.113127,59.4647,59.4323,-1.96304,746.382,746.222,-15.4539
1.747,12.5,0.0,2281.0,4.96,1184.77,310.161,1.22172,685.098,684.903,-16.3344,310.55,0.110688,57.9497,57.9295,-1.52948,743.048,742.833,-17.8639
1.997,12.5,0.0,2280.0,4.97,1186.64,315.69,1.23972,678.887,678.787,-11.6458,316.08,0.113584,59.5529,59.5048,-2.39509,738.426,738.292,-14.0409
2.247,12.5,0.0,2281.0,4.94,1180.0,317.43,1.24099,683.014,682.87,-14.0204,317.848,0.110894,58.0472,58.0235,-1.65704,741.06,740.894,-15.6774
2.497,12.5,0.0,2280.0,4.99,1191.42,310.667,1.21443,686.289,686.162,-13.2149,311.121,0.112538,59.1161,59.0865,-1.86942,745.401,745.249,-15.0843
2.747,12.5,0.0,2281.0,4.95,1182.39,311.029,1.22188,688.426,688.262,-15.0218,311.461,0.112836,59.3089,59.2738,-2.0403,747.73,747.536,-17.0621
2.997,12.5,0.0,2280.0,4.95,1181.87,311.565,1.23218,683.841,683.642,-16.4863,311.929,0.110875,58.3727,58.347,-1.73485,742.212,741.989,-18.2212
3.247,12.5,0.0,2282.0,4.93,1178.12,316.35,1.24665,688.993,688.815,-15.6581,316.769,0.110399,57.8173,57.7822,-2.01532,746.806,746.597,-17.6734
3.497,12.5,0.0,2280.0,4.98,1189.03,311.048,1.20864,685.014,684.864,-14.3375,311.46,0.113191,59.4095,59.3935,-1.37804,744.424,744.258,-15.7155
3.747,12.5,0.0,2282.0,4.93,1178.12,311.921,1.20654,682.146,681.986,-14.7746,312.284,0.114553,60.2636,60.249,-1.32724,742.409,742.235,-16.1018
3.997,12.5,0.0,2281.0,4.98,1189.55,310.801,1.22706,687.229,687.04,-16.1308,311.189,0.112201,59.1932,59.1617,-1.93205,746.42,746.202,-18.0628
4.247,12.5,0.0,2281.0,4.96,1184.77,313.267,1.227,678.763,678.633,-13.2864,313.651,0.110868,58.3278,58.2992,-1.82768,737.087,736.932,-15.114
4.497,12.5,0.0,2280.0,4.97,1186.64,312.114,1.21744,692.085,691.893,-16.284,312.572,0.114033,59.7145,59.7006,-1.28439,751.799,751.594,-17.5684
4.747,12.5,0.0,2282.0,4.97,1187.68,310.362,1.22215,685.122,684.921,-16.5724,310.817,0.111422,58.6247,58.5966,-1.8141,743.745,743.518,-18.3865
4.997,12.5,0.0,2280.0,4.99,1191.42,311.905,1.22562,679.353,679.271,-10.5207,312.298,0.113347,59.7586,59.7219,-2.09506,739.101,738.993,-12.6158
5.247,12.5,0.0,2278.0,5.09,1214.23,315.26,1.21248,685.383,685.234,-14.2897,315.592,0.113853,59.4151,59.408,-0.922613,744.798,744.642,-15.2123
5.497,12.5,0.16,2294.0,4.41,1059.4,225.348,1.26763,498.106,457.647,196.644,224.853,0.509639,168.354,-10.3982,168.033,577.08,447.249,364.677
5.7,12.5,0.96,2313.0,4.45,1077.86,229.565,1.32388,516.716,472.845,208.36,229.046,0.498596,169.29,-2.8074,169.267,602.94,470.037,377.627
5.95,12.5,1.6,2309.0,5.36,1296.04,307.736,1.689,795.463,795.171,21.5392,307.965,0.168828,86.7891,86.0182,-11.5421,881.246,881.19,9.99708
6.169,12.5,1.44,2290.0,5.46,1309.35,286.992,1.7916,751.19,750.935,19.5737,287.212,0.144375,79.2152,79.2123,-0.671237,830.362,830.147,18.9025
6.403,12.5,1.12,2275.0,5.34,1272.19,294.893,1.79335,744.073,743.888,16.5805,294.967,0.135988,70.7059,70.7057,0.145646,814.766,814.594,16.7262
6.653,12.5,0.96,2279.0,4.62,1102.59,288.159,1.52926,643.195,642.971,16.9704,288.413,0.10331,54.7643,54.7643,0.00974984,697.942,697.735,16.9801
6.856,12.5,0.8,2281.0,4.98,1189.55,288.794,1.51954,640.303,640.187,12.1557,289.091,0.103196,54.4832,54.4832,-0.0227863,694.776,694.67,12.1329
7.106,12.5,0.64,2280.0,4.9,1169.93,288.785,1.59068,670.516,670.446,9.70784,289.047,0.111588,60.0636,60.0619,-0.451076,730.566,730.508,9.25676
7.356,12.5,0.48,2278.0,4.94,1178.44,288.785,1.53792,648.501,648.403,11.2872,289.067,0.109418,56.3524,56.3512,-0.358043,704.838,704.754,10.9292
7.606,12.5,0.48,2278.0,5.01,1195.14,295.384,1.62634,673.107,673.01,11.4416,295.584,0.112809,60.0381,60.0079,-1.90676,733.08,733.018,9.5348
7.81,12.5,0.32,2278.0,4.94,1178.44,295.268,1.60333,663.366,663.285,10.3366,295.414,0.111092,57.9619,57.9346,-1.77946,721.271,721.22,8.55716
8.06,12.5,0.16,2278.0,5.02,1197.53,288.596,1.5782,662.408,662.347,9.03356,288.878,0.112715,60.0119,60.0114,-0.239069,722.411,722.358,8.79449
8.325,12.5,0.0,2277.0,5.02,1197.0,295.72,1.62543,672.863,672.798,9.40427,295.888,0.111795,59.3824,59.367,-1.35438,732.209,732.165,8.04989
8.575,12.5,0.0,2278.0,4.96,1183.22,295.204,1.61947,670.374,670.301,9.89402,295.32,0.112806,59.6598,59.6368,-1.65509,729.984,729.938,8.23893
8.825,12.5,0.0,2278.0,5.0,1192.76,293.031,1.61402,669.029,668.907,12.7552,293.152,0.113211,60.3864,60.3607,-1.7621,729.351,729.268,10.9931
9.075,12.5,0.0,2279.0,5.01,1195.67,292.738,1.63604,677.144,677.062,10.5684,292.874,0.113783,60.8865,60.8495,-2.12232,737.96,737.911,8.44612
9.325,12.5,0.0,2279.0,5.02,1198.05,292.855,1.62524,672.557,672.428,13.1911,292.997,0.112595,59.9868,59.9641,-1.65096,732.483,732.392,11.5402
9.575,12.5,0.0,2279.0,5.01,1195.67,292.402,1.62385,671.993,671.886,11.9716,292.536,0.114525,60.8981,60.8643,-2.02903,732.818,732.751,9.9426
9.825,12.5,0.0,2279.0,5.01,1195.67,292.591,1.62553,672.837,672.709,13.1241,292.747,0.113524,60.2768,60.2547,-1.63472,733.054,732.964,11.4894
10.075,12.5,0.0,2280.0,4.96,1184.25,292.205,1.6261,673.507,673.38,13.0725,292.384,0.11439,60.7834,60.7501,-2.01365,734.213,734.13,11.0588
10.325,12.5,0.0,2280.0,5.05,1205.74,292.381,1.62706,673.51,673.331,15.5636,292.477,0.114354,60.4995,60.4735,-1.77354,733.934,733.804,13.7901
10.575,12.5,0.0,2280.0,4.98,1189.03,291.642,1.62162,670.894,670.748,13.9785,291.796,0.115476,61.4112,61.371,-2.22093,732.214,732.119,11.7576
10.825,12.5,0.0,2281.0,4.98,1189.55,294.075,1.60812,667.315,667.308,2.89932,294.426,0.111921,59.2576,59.2341,-1.66776,726.544,726.542,1.23156
11.06,12.5,0.0,2280.0,4.97,1186.64,292.164,1.60999,670.146,670.107,7.26676,292.422,0.115534,60.2117,60.2096,0.495408,730.358,730.317,7.76217
11.278,12.5,0.0,2281.0,4.91,1172.83,293.694,1.6251,674.107,674.003,11.822,293.838,0.117796,61.087,61.0868,-0.145394,735.183,735.09,11.6766
11.481,12.5,0.0,2281.0,4.94,1180.0,287.886,1.57952,661.844,661.826,-4.87158,288.224,0.10922,60.0873,60.0536,-2.01451,721.913,721.88,-6.88609
11.716,12.5,0.0,2280.0,5.05,1205.74,294.278,1.60053,662.292,662.291,-1.55025,294.575,0.110911,59.6798,59.633,-2.36213,721.934,721.924,-3.91238
11.919,12.5,0.0,2282.0,4.95,1182.9,289.204,1.5903,663.391,663.39,1.19126,289.505,0.112297,60.8511,60.8021,-2.44269,724.193,724.192,-1.25143
12.169,12.5,0.0,2281.0,5.03,1201.49,288.489,1.59096,668.104,668.083,5.28745,288.701,0.112591,59.6184,59.618,0.214349,727.722,727.701,5.5018
12.419,12.5,0.0,2280.0,4.99,1191.42,291.329,1.6233,674.99,674.927,9.25945,291.484,0.116245,61.0685,61.0651,-0.648342,736.042,735.992,8.61111
12.638,12.5,0.0,2283.0,4.98,1190.59,291.808,1.59729,662.174,662.15,5.59844,292.098,0.113703,60.8867,60.86,-1.80066,723.02,723.01,3.79778
12.856,12.5,0.0,2282.0,4.97,1187.68,301.012,1.65542,679.585,679.582,-1.93676,301.191,0.117089,60.3754,60.3635,-1.1988,739.952,739.946,-3.13556
13.06,12.5,0.0,2279.0,4.99,1190.9,292.197,1.60535,664.916,664.916,0.793178,292.434,0.113597,60.4071,60.3703,-2.10596,725.287,725.286,-1.31278
13.294,12.5,0.0,2281.0,4.98,1189.55,291.004,1.60709,668.671,668.592,10.2405,291.177,0.118483,61.8663,61.8605,0.843323,730.537,730.453,11.0838
13.513,12.5,0.0,2281.0,4.97,1187.16,292.929,1.6181,671.966,671.95,4.60163,293.12,0.114977,60.5227,60.5181,-0.744726,732.478,732.468,3.8569
13.716,12.5,0.0,2280.0,5.03,1200.97,292.209,1.60652,668.555,668.499,8.65271,292.361,0.117635,61.1388,61.1376,0.384532,729.692,729.636,9.03724
13.919,12.5,0.0,2280.0,4.96,1184.25,292.118,1.62161,671.279,671.259,5.25199,292.346,0.110624,58.9662,58.9323,-1.99845,730.198,730.191,3.25354
14.185,12.5,0.0,2279.0,4.98,1188.51,292.783,1.62855,672.54,672.493,7.92587,292.923,0.114807,60.3822,60.3544,-1.83195,732.873,732.847,6.09392
14.403,12.5,0.0,2278.0,4.99,1190.37,292.485,1.61342,669.637,669.635,-1.61832,292.834,0.109038,58.6304,58.6254,-0.762057,728.264,728.26,-2.38037
14.653,12.5,0.0,2279.0,4.97,1186.12,290.305,1.60942,671.768,671.707,9.07322,290.446,0.11669,60.3095,60.3075,0.492633,732.077,732.015,9.56586
14.903,12.5,0.0,2280.0,4.96,1184.25,294.784,1.62923,672.004,671.991,4.05551,294.995,0.113205,60.1942,60.1747,-1.53157,732.171,732.166,2.52394
15.122,12.5,0.0,2282.0,4.94,1180.51,290.349,1.61698,670.493,670.353,13.7277,290.425,0.118304,62.2021,62.2021,0.040603,732.684,732.555,13.7683
15.341,12.5,0.0,2283.0,4.94,1181.03,292.079,1.62861,673.063,673.031,6.52015,292.224,0.113814,60.8779,60.8439,-2.0348,733.889,733.875,4.48535
15.544,12.5,0.0,2280.0,4.94,1179.48,296.011,1.61137,668.276,668.275,1.07574,296.166,0.117943,61.1067,61.1035,-0.624985,729.379,729.378,0.45076
15.778,12.5,0.0,2281.0,4.98,1189.55,297.314,1.62575,670.395,670.38,-4.45373,297.628,0.114682,60.6299,60.5648,-2.80865,730.981,730.945,-7.26239
15.997,12.5,0.0,2280.0,4.95,1181.87,296.682,1.62603,672.736,672.728,3.25529,296.843,0.116931,60.1473,60.1461,-0.380044,732.88,732.874,2.87525
16.216,12.5,0.0,2282.0,4.99,1192.46,287.139,1.59271,665.48,665.461,4.94461,287.436,0.110627,59.9157,59.864,-2.48819,725.33,725.325,2.45642
16.45,12.5,0.0,2281.0,4.94,1180.0,294.708,1.62773,675.455,675.437,4.98403,294.763,0.118444,60.2821,60.2768,0.797646,735.736,735.714,5.78168
16.7,12.5,0.0,2280.0,5.01,1196.19,294.859,1.64314,681.876,681.857,4.99941,294.922,0.11703,60.2094,60.2007,1.02488,742.083,742.058,6.0243
16.95,12.5,0.0,2281.0,4.96,1184.77,294.554,1.6293,676.689,676.668,5.27209,294.631,0.117282,60.366,60.3602,0.839213,737.054,737.029,6.1113
17.2,12.5,0.0,2280.0,5.03,1200.97,294.169,1.64289,682.426,682.401,5.86392,294.233,0.117416,60.6137,60.6087,0.77711,743.039,743.009,6.64103
17.45,12.5,0.0,2280.0,5.01,1196.19,295.547,1.62942,676.988,676.976,3.93497,295.615,0.118017,60.6234,60.6209,0.550146,737.611,737.597,4.48512
17.7,12.5,0.0,2280.0,4.99,1191.42,293.971,1.62998,677.703,677.672,6.52509,294.075,0.118405,60.9697,60.9659,0.679969,738.673,738.637,7.20506
17.95,12.5,0.0,2281.0,4.97,1187.16,294.596,1.63923,679.904,679.861,7.68458,294.649,0.116853,60.5043,60.5014,0.59115,740.408,740.362,8.27573
18.2,12.5,0.0,2280.0,4.98,1189.03,293.68,1.63876,681.017,680.972,7.81649,293.781,0.117033,60.4742,60.4723,0.482612,741.491,741.444,8.2991
18.45,12.5,0.0,2281.0,5.02,1199.11,293.432,1.63552,679.868,679.811,8.80121,293.513,0.116124,59.6826,59.6808,0.473418,739.55,739.492,9.27462
18.7,12.5,0.0,2281.0,4.95,1182.39,294.265,1.63006,677.65,677.593,8.79585,294.342,0.116926,59.9989,59.9939,0.776857,737.649,737.587,9.57271
18.95,12.5,0.0,2281.0,5.0,1194.33,293.632,1.63855,681.99,681.938,8.40144,293.719,0.119132,61.1642,61.1608,0.642947,743.154,743.099,9.04439
19.2,12.5,0.0,2281.0,4.94,1180.0,292.921,1.62425,676.753,676.675,10.2646,293.042,0.116068,60.4713,60.4681,0.620215,737.224,737.144,10.8848
19.45,12.5,0.0,2281.0,4.96,1184.77,293.358,1.64594,683.315,683.206,12.2079,293.436,0.117732,61.1237,61.121,0.580965,744.437,744.327,12.7889
19.7,12.5,0.0,2282.0,4.95,1182.9,292.222,1.62274,675.631,675.486,14.0151,292.358,0.116865,60.9344,60.9312,0.620006,736.562,736.417,14.6351
19.95,12.5,0.0,2281.0,4.99,1191.94,293.14,1.63588,679.069,678.927,13.8678,293.222,0.116709,60.3495,60.3463,0.617975,739.415,739.273,14.4858
20.2,12.5,0.0,2282.0,4.93,1178.12,291.884,1.62232,674.639,674.519,12.7096,292.011,0.116439,60.7532,60.7495,0.670714,735.391,735.269,13.3803
20.45,12.5,0.0,2282.0,4.95,1182.9,291.861,1.6226,674.558,674.425,13.3793,292.016,0.115544,60.7735,60.7703,0.624751,735.329,735.195,14.0041
20.7,12.5,0.0,2282.0,4.94,1180.51,292.082,1.62322,674.897,674.767,13.2191,292.229,0.116245,60.3078,60.3041,0.672491,735.202,735.071,13.8916
20.95,12.5,0.0,2282.0,4.92,1175.73,291.132,1.62344,675.118,674.965,14.361,291.289,0.117227,60.9064,60.9034,0.609611,736.021,735.868,14.9706
21.2,12.5,0.0,2282.0,4.95,1182.9,291.363,1.62192,674.0,673.827,15.2932,291.448,0.116493,60.6774,60.6748,0.569191,734.673,734.502,15.8624
21.45,12.5,0.0,2282.0,4.94,1180.51,291.927,1.62163,674.829,674.691,13.6137,292.039,0.117227,60.7099,60.7058,0.705372,735.536,735.397,14.3191
21.7,12.5,0.0,2282.0,4.93,1178.12,291.588,1.62231,675.004,674.886,12.6177,291.703,0.117549,61.078,61.0747,0.638126,736.08,735.96,13.2558
21.95,12.5,0.0,2282.0,4.92,1175.73,290.492,1.60978,671.53,671.377,14.3065,290.686,0.117191,60.8068,60.8042,0.554295,732.332,732.182,14.8608
22.2,12.5,0.0,2283.0,4.93,1178.64,289.939,1.61555,673.853,673.715,13.626,290.115,0.11833,61.5927,61.5912,0.439579,735.441,735.307,14.0655
22.45,12.5,0.0,2282.0,4.92,1175.73,291.736,1.60395,668.704,668.563,13.7362,291.915,0.117745,61.2461,61.2412,0.77555,729.948,729.804,14.5117
22.7,12.5,0.0,2283.0,4.92,1176.25,289.854,1.60543,668.867,668.715,14.2622,290.047,0.116126,60.9402,60.9372,0.608819,729.803,729.652,14.8711
22.95,12.5,0.0,2282.0,4.91,1173.35,290.762,1.60496,668.774,668.603,15.1065,290.947,0.117646,61.3512,61.3497,0.432996,730.118,729.953,15.5395
23.2,12.5,0.0,2283.0,4.92,1176.25,291.179,1.62405,676.209,676.08,13.211,291.316,0.117786,61.3589,61.3546,0.731421,737.567,737.435,13.9425
23.45,12.5,0.0,2282.0,4.92,1175.73,290.127,1.60248,668.811,668.702,12.0512,290.281,0.11604,60.7748,60.7738,0.35271,729.582,729.476,12.4039
23.7,12.5,0.0,2281.0,4.94,1180.0,288.656,1.59643,667.536,667.45,10.7084,288.841,0.115285,60.9002,60.8991,0.358985,728.433,728.349,11.0674
23.95,12.5,0.0,2280.0,4.93,1177.09,289.459,1.59031,665.024,664.925,11.4818,289.683,0.115324,60.8013,60.7988,0.548013,725.823,725.723,12.0298
24.2,12.5,0.0,2280.0,4.94,1179.48,288.771,1.58284,664.18,664.097,10.4809,288.964,0.113487,60.3214,60.3201,0.39342,724.499,724.418,10.8744
24.45,12.5,0.0,2279.0,4.91,1171.8,288.7,1.58992,665.916,665.853,9.12642,288.963,0.114052,60.7152,60.715,0.175667,726.628,726.568,9.30208
24.7,12.5,0.0,2280.0,4.95,1181.87,287.977,1.58604,664.897,664.839,8.77598,288.235,0.112928,60.3006,60.3006,0.081971,725.194,725.14,8.85795
24.95,12.5,0.0,2280.0,4.93,1177.09,288.279,1.59482,667.542,667.497,7.71552,288.526,0.114412,60.7289,60.7285,0.220356,728.269,728.226,7.93587
25.2,12.5,0.0,2279.0,4.95,1181.35,288.537,1.58068,662.78,662.736,7.56308,288.777,0.113931,60.1448,60.1443,0.248676,722.923,722.881,7.81175
25.45,12.5,0.0,2279.0,4.91,1171.8,288.33,1.59217,666.146,666.097,8.06317,288.601,0.112139,60.0154,60.0142,0.381597,726.161,726.112,8.44477
25.7,12.5,0.0,2278.0,4.98,1187.99,288.875,1.59193,666.501,666.466,6.80887,289.158,0.112782,60.0836,60.083,0.278104,726.584,726.549,7.08698
25.95,12.5,0.0,2279.0,4.93,1176.58,288.592,1.59247,666.804,666.766,7.16124,288.826,0.112661,59.773,59.7729,0.10307,726.575,726.539,7.26431
26.2,12.5,0.0,2281.0,4.97,1187.16,288.362,1.58843,665.723,665.69,6.71001,288.66,0.110867,59.5523,59.5519,0.224998,725.275,725.241,6.93501
26.45,12.5,0.0,2281.0,4.95,1182.39,288.447,1.58665,665.08,665.052,6.03814,288.712,0.112259,59.7269,59.7269,0.0471705,724.805,724.779,6.08531
26.7,12.5,0.0,2279.0,4.98,1188.51,294.777,1.60874,666.205,666.204,-0.904538,295.083,0.111731,59.6672,59.6453,-1.61652,725.854,725.85,-2.52106
26.95,12.5,0.0,2281.0,4.95,1182.39,295.387,1.61045,666.441,666.441,0.653954,295.689,0.111868,59.44,59.4229,-1.42613,725.864,725.864,-0.772177
27.2,12.5,0.0,2278.0,5.05,1204.69,295.462,1.61844,670.034,670.034,0.425,295.726,0.110972,59.5884,59.5754,-1.24414,729.609,729.609,-0.81914
27.45,12.5,0.0,2280.0,5.01,1196.19,295.456,1.6106,666.468,666.468,0.393457,295.753,0.110526,59.4355,59.4226,-1.23617,725.891,725.891,-0.842716
27.7,12.5,0.0,2278.0,5.02,1197.53,295.912,1.62696,671.834,671.833,1.17087,296.175,0.111704,59.5156,59.4966,-1.50466,731.33,731.33,-0.333796
27.95,12.5,0.0,2278.0,5.01,1195.14,295.67,1.61403,667.696,667.696,-0.126961,295.995,0.111326,59.2837,59.2703,-1.26151,726.968,726.967,-1.38847
28.2,12.5,0.0,2278.0,5.02,1197.53,295.611,1.63044,673.143,673.137,2.93594,295.821,0.112712,59.5302,59.5013,-1.85544,732.639,732.638,1.0805
28.45,12.5,0.0,2279.0,5.02,1198.05,294.548,1.6113,668.949,668.947,1.76024,294.887,0.111962,59.1578,59.1408,-1.41792,728.088,728.088,0.342328
28.7,12.5,0.0,2279.0,5.0,1193.28,294.179,1.60137,665.311,665.309,1.6719,294.499,0.110961,59.0009,58.9722,-1.84108,724.281,724.281,-0.169183
28.95,12.5,0.0,2278.0,5.03,1199.91,294.286,1.60732,667.721,667.716,2.44299,294.579,0.112509,59.7056,59.6839,-1.60957,727.401,727.4,0.833423
29.2,12.5,0.0,2279.0,4.96,1183.74,296.275,1.61989,670.147,670.123,5.74284,296.561,0.113396,59.6211,59.597,-1.69523,729.731,729.72,4.0476
29.45,12.5,0.0,2279.0,5.03,1200.44,295.893,1.62017,669.763,669.745,4.89118,296.18,0.11543,60.7573,60.7422,-1.35372,730.496,730.487,3.53747
29.7,12.5,0.0,2279.0,5.02,1198.05,295.799,1.61107,666.299,666.275,5.70355,296.077,0.113101,59.8249,59.802,-1.65665,726.088,726.077,4.0469
29.95,12.5,0.0,2279.0,5.03,1200.44,295.868,1.61384,667.102,667.073,6.1593,296.124,0.115027,60.7077,60.6842,-1.68967,727.771,727.758,4.46963
30.2,12.5,0.0,2279.0,5.0,1193.28,296.325,1.61564,666.766,666.726,7.32115,296.594,0.116313,61.2282,61.1913,-2.12658,727.936,727.917,5.19457
30.45,12.5,0.0,2279.0,5.02,1198.05,296.545,1.62864,670.872,670.833,7.16276,296.75,0.116494,61.0682,61.0372,-1.94471,731.889,731.871,5.21805
30.7,12.5,0.0,2279.0,5.02,1198.05,296.52,1.62568,670.893,670.87,5.53668,296.707,0.113955,59.8854,59.8548,-1.91471,730.734,730.725,3.62197
30.95,12.5,0.0,2279.0,5.03,1200.44,296.494,1.62264,670.219,670.186,6.64292,296.697,0.11636,61.1416,61.1106,-1.94591,731.312,731.297,4.69701
31.2,12.5,0.0,2280.0,5.01,1196.19,294.683,1.62042,667.273,667.134,13.6196,294.814,0.116274,61.3652,61.3338,-1.96264,728.561,728.468,11.657
31.45,12.5,0.0,2279.0,4.99,1190.9,294.656,1.62117,668.965,668.848,12.4721,294.8,0.116463,61.0089,60.9844,-1.72872,729.912,729.833,10.7434
31.7,12.5,0.0,2280.0,5.01,1196.19,293.051,1.6206,670.236,670.173,9.17104,293.19,0.116029,61.0853,61.0435,-2.25967,731.249,731.217,6.91137
31.95,12.5,0.0,2280.0,4.99,1191.42,292.315,1.60891,666.482,666.389,11.1087,292.45,0.115793,61.2892,61.2647,-1.73113,727.714,727.654,9.37762
32.2,12.5,0.0,2280.0,4.98,1189.03,291.207,1.61519,670.171,670.07,11.6734,291.368,0.117323,61.7521,61.7162,-2.10723,731.848,731.786,9.5662
32.45,12.5,0.0,2280.0,5.0,1193.81,291.029,1.60128,664.349,664.255,11.1526,291.154,0.117579,61.626,61.5889,-2.13917,725.9,725.844,9.01339
32.7,12.5,0.0,2280.0,4.98,1189.03,290.66,1.61044,667.036,666.921,12.3818,290.797,0.116361,61.5999,61.5629,-2.13739,728.556,728.484,10.2444
32.95,12.5,0.0,2280.0,4.99,1191.42,290.689,1.61031,668.725,668.62,11.8161,290.793,0.116491,61.3551,61.3229,-1.98821,730.009,729.943,9.82787
33.2,12.5,0.0,2280.0,4.97,1186.64,290.438,1.60674,667.001,666.917,10.602,290.593,0.116784,61.1831,61.1509,-1.98628,728.119,728.068,8.61571
33.45,12.5,0.0,2281.0,4.98,1189.55,290.479,1.61185,669.096,669.024,9.82004,290.616,0.115357,61.0334,60.9944,-2.18086,730.058,730.018,7.63918
33.7,12.5,0.0,2281.0,5.0,1194.33,289.654,1.59398,662.962,662.879,10.49,289.808,0.116444,62.1383,62.0998,-2.18582,725.026,724.979,8.30413
33.95,12.5,0.0,2280.0,4.97,1186.64,289.808,1.60792,669.27,669.209,9.03154,289.977,0.117,61.9385,61.9011,-2.15193,731.142,731.11,6.87961
34.2,12.5,0.0,2280.0,5.0,1193.81,289.725,1.59218,662.883,662.841,7.40891,289.86,0.114939,61.1658,61.1242,-2.2565,723.984,723.966,5.15241
34.45,12.5,0.0,2280.0,4.98,1189.03,289.307,1.60514,668.968,668.944,5.6458,289.469,0.116745,61.7695,61.7403,-1.90006,730.694,730.685,3.74574
34.7,12.5,0.0,2280.0,5.0,1193.81,289.3,1.58185,660.756,660.724,6.51006,289.433,0.115386,61.4629,61.4211,-2.2677,722.157,722.145,4.24236
34.95,12.5,0.0,2280.0,4.98,1189.03,289.02,1.59859,667.841,667.82,5.35412,289.127,0.117371,62.1743,62.1424,-1.98918,729.97,729.962,3.36495
35.2,12.5,0.0,2279.0,5.03,1200.44,289.966,1.58869,663.486,663.468,4.95675,290.101,0.115817,60.9501,60.9177,-1.9866,724.391,724.385,2.97015
35.45,12.5,0.0,2281.0,4.95,1182.39,288.483,1.60317,668.964,668.933,6.45353,288.615,0.118336,62.6492,62.6252,-1.73595,731.573,731.558,4.71758
35.7,12.5,0.0,2280.0,5.02,1198.58,288.728,1.58798,663.464,663.379,10.6069,288.846,0.117331,62.4549,62.4093,-2.38754,725.835,725.788,8.21936
35.95,12.5,0.0,2280.0,4.97,1186.64,290.439,1.60967,668.177,668.054,12.7976,290.579,0.117417,62.5777,62.5442,-2.04474,730.677,730.598,10.7528
36.2,12.5,0.0,2279.0,5.0,1193.28,289.724,1.59636,664.489,664.392,11.3902,289.862,0.116589,61.9125,61.8819,-1.94512,726.335,726.274,9.44504
36.45,12.5,0.0,2280.0,4.95,1181.87,289.599,1.60321,666.266,666.157,12.0438,289.769,0.118675,63.4461,63.4148,-1.9927,729.641,729.572,10.0511
36.7,12.5,0.0,2279.0,5.06,1207.6,289.573,1.59237,662.711,662.599,12.1855,289.689,0.118199,62.7964,62.7553,-2.272,725.422,725.354,9.91355
36.95,12.5,0.0,2279.0,5.0,1193.28,289.642,1.58928,661.645,661.535,12.0991,289.794,0.118767,63.2316,63.1892,-2.3148,724.79,724.724,9.7843
37.2,12.5,0.0,2279.0,5.04,1202.83,289.62,1.59586,663.895,663.821,9.94359,289.761,0.117843,62.933,62.9076,-1.78756,726.774,726.728,8.15602
37.45,12.5,0.0,2280.0,4.95,1181.87,289.225,1.59608,664.371,664.304,9.4805,289.361,0.118116,62.7273,62.6997,-1.85896,727.043,727.004,7.62154
37.7,12.5,0.0,2279.0,5.01,1195.67,290.227,1.60591,665.692,665.607,10.5866,290.4,0.118757,63.5295,63.4927,-2.16289,729.149,729.1,8.42375
37.95,12.5,0.0,2281.0,5.02,1199.11,289.617,1.58275,659.505,659.489,4.53623,289.78,0.120178,63.5395,63.5137,-1.80998,723.008,723.003,2.72626
38.2,12.5,0.0,2281.0,4.99,1191.94,289.912,1.58594,660.837,660.814,5.5229,290.041,0.118048,62.83,62.8034,-1.82771,723.627,723.618,3.6952
38.45,12.5,0.0,2281.0,5.0,1194.33,288.948,1.59197,663.053,663.028,5.77775,289.113,0.118678,62.9444,62.9249,-1.56843,725.965,725.953,4.20932
38.7,12.5,0.0,2281.0,5.0,1194.33,289.726,1.57603,657.128,657.115,4.12526,289.867,0.11914,63.2377,63.2149,-1.70025,720.334,720.33,2.42501
38.95,12.5,0.0,2281.0,5.01,1196.72,289.221,1.59597,664.53,664.522,3.35865,289.389,0.118347,62.8818,62.8626,-1.5551,727.387,727.384,1.80355
39.2,12.5,0.0,2281.0,5.0,1194.33,289.399,1.58536,660.586,660.571,4.47932,289.563,0.116241,61.6384,61.6169,-1.62635,722.193,722.188,2.85297
39.45,12.5,0.0,2281.0,5.01,1196.72,289.341,1.59507,664.909,664.903,2.88886,289.511,0.119367,63.2436,63.2227,-1.62812,728.126,728.125,1.26074
39.7,12.5,0.0,2281.0,5.0,1194.33,289.679,1.57713,658.202,658.2,1.77501,289.857,0.117009,62.2507,62.2258,-1.76016,720.425,720.425,0.0148478
39.95,12.5,0.0,2281.0,4.95,1182.39,289.202,1.59347,664.238,664.233,2.53381,289.384,0.118589,62.8837,62.8603,-1.71497,727.094,727.093,0.818836
40.2,12.5,0.0,2279.0,4.96,1183.74,295.564,1.6346,678.28,678.252,6.16185,295.67,0.119365,61.4109,61.4069,0.702398,739.691,739.659,6.86424
40.403,12.5,0.0,2280.0,4.97,1186.64,297.062,1.64059,679.759,679.743,4.65197,297.156,0.121072,62.0298,62.0277,0.509457,741.788,741.77,5.16143
40.606,12.5,0.0,2280.0,5.0,1193.81,289.223,1.5886,663.085,663.068,4.68067,289.403,0.116288,62.1374,62.1218,-1.39278,725.197,725.19,3.28789
40.825,12.5,0.0,2279.0,5.03,1200.44,295.684,1.61085,671.827,671.76,-9.49199,296.02,0.117791,61.1424,61.1413,-0.374874,732.968,732.902,-9.86687
41.06,12.5,0.0,2279.0,4.95,1181.35,296.563,1.62849,675.686,675.661,5.78674,296.643,0.120768,61.7698,61.7689,0.336792,737.455,737.43,6.12353
41.263,12.5,0.0,2280.0,5.0,1193.81,294.862,1.63297,677.909,677.909,0.156659,295.039,0.114655,59.6306,59.6279,-0.563738,737.537,737.537,-0.407079
41.481,12.5,0.0,2280.0,4.95,1181.87,298.441,1.62865,675.468,675.453,-4.41369,298.725,0.117495,60.8793,60.8786,-0.29855,736.347,736.332,-4.71224
41.716,12.5,0.0,2279.0,4.98,1188.51,295.043,1.61639,671.297,671.295,-1.92516,295.303,0.114492,60.5458,60.5357,-1.1082,731.837,731.83,-3.03336
41.95,12.5,0.0,2280.0,4.96,1184.25,294.366,1.60056,668.045,668.029,-4.62189,294.606,0.119486,61.988,61.9851,0.605561,730.025,730.014,-4.01632
42.216,12.5,0.0,2279.0,4.96,1183.74,292.733,1.60694,670.777,670.748,6.28976,292.945,0.118805,61.8229,61.82,0.591578,732.6,732.568,6.88134
42.45,12.5,0.0,2280.0,5.08,1212.91,291.323,1.61079,673.702,673.694,3.36668,291.488,0.118284,61.1417,61.1417,0.0815472,734.844,734.836,3.44823
42.685,12.5,0.0,2279.0,5.05,1205.21,293.65,1.63619,680.684,680.626,8.87039,293.74,0.117649,60.2931,60.2905,0.551467,740.976,740.916,9.42185
42.935,12.5,0.0,2280.0,5.07,1210.52,293.212,1.63763,680.995,680.931,9.36274,293.333,0.118561,60.6681,60.6639,0.716862,741.663,741.594,10.0796
43.185,12.5,0.0,2281.0,5.06,1208.66,291.807,1.62291,676.743,676.657,10.7906,291.93,0.116715,60.6944,60.6916,0.586832,737.437,737.349,11.3774
43.435,12.5,0.0,2281.0,5.11,1220.6,291.443,1.62245,676.319,676.218,11.6844,291.558,0.116384,60.5299,60.5281,0.45811,736.846,736.746,12.1425
43.685,12.5,0.0,2280.0,5.05,1205.74,291.797,1.62275,676.364,676.278,10.772,291.946,0.117468,60.7863,60.7829,0.64591,737.149,737.061,11.418
43.935,12.5,0.0,2281.0,5.1,1218.22,291.949,1.61627,673.54,673.446,11.2994,292.108,0.118192,61.4994,61.4992,0.153342,735.034,734.945,11.4528
44.185,12.5,0.0,2281.0,5.06,1208.66,291.17,1.60789,671.484,671.381,11.781,291.344,0.116749,60.9516,60.9493,0.53233,732.433,732.33,12.3133
44.435,12.5,0.0,2281.0,5.07,1211.05,291.062,1.61488,672.821,672.709,12.252,291.244,0.117166,61.3015,61.2984,0.610693,734.12,734.008,12.8627
44.685,12.5,0.0,2280.0,5.05,1205.74,291.653,1.61766,673.327,673.221,11.9343,291.848,0.117832,61.3843,61.3796,0.75543,734.71,734.6,12.6897
44.935,12.5,0.0,2281.0,5.08,1213.44,290.947,1.61522,672.582,672.412,15.1535,291.093,0.117873,61.3207,61.3205,0.127387,733.891,733.732,15.2809
45.185,12.5,0.0,2281.0,5.08,1213.44,290.004,1.60715,670.629,670.497,13.2873,290.213,0.11617,60.7483,60.7475,0.314996,731.371,731.245,13.6023
45.435,12.5,0.0,2281.0,5.08,1213.44,290.445,1.61888,673.637,673.504,13.3869,290.572,0.116141,61.1128,61.1122,0.251151,734.743,734.616,13.638
45.685,12.5,0.0,2281.0,5.04,1203.88,293.282,1.61441,671.033,670.971,9.11224,293.372,0.118644,61.1273,61.1225,0.767973,732.16,732.093,9.88021
45.935,12.5,0.0,2281.0,5.06,1208.66,294.086,1.62775,676.603,676.525,10.325,294.161,0.118914,60.9625,60.9589,0.661036,737.565,737.484,10.9861
46.185,12.5,0.0,2281.0,5.04,1203.88,292.57,1.6229,674.842,674.755,10.8444,292.657,0.117058,60.1886,60.1822,0.877462,735.031,734.937,11.7219
46.435,12.5,0.0,2282.0,5.02,1199.63,292.653,1.62089,674.786,674.736,8.22115,292.801,0.116643,59.7126,59.7054,0.926615,734.499,734.442,9.14777
46.685,12.5,0.0,2282.0,5.03,1202.02,292.099,1.61341,672.703,672.652,8.34671,292.212,0.1167,60.0477,60.0453,0.532285,732.751,732.697,8.879
46.935,12.5,0.0,2281.0,5.05,1206.27,293.136,1.624,675.992,675.94,8.34421,293.209,0.119934,61.5121,61.5108,0.402065,737.503,737.451,8.74628
47.185,12.5,0.0,2282.0,5.04,1204.41,292.192,1.61218,673.289,673.253,6.94887,292.314,0.117207,60.5703,60.5674,0.599386,733.86,733.821,7.54826
47.435,12.5,0.0,2283.0,5.0,1195.38,290.958,1.61952,675.971,675.932,7.28672,291.09,0.116146,59.9512,59.9478,0.640018,735.922,735.88,7.92673
47.685,12.5,0.0,2282.0,5.0,1194.85,293.026,1.61315,672.805,672.778,6.05325,293.108,0.117655,60.2923,60.2852,0.926574,733.096,733.063,6.97982
47.935,12.5,0.0,2283.0,5.01,1197.77,291.014,1.62515,677.74,677.68,9.02842,291.118,0.117992,60.9896,60.9858,0.676296,738.729,738.666,9.70472
48.185,12.5,0.0,2283.0,4.99,1192.99,290.852,1.60036,669.206,669.155,8.29996,290.989,0.114889,59.5525,59.5503,0.505555,728.758,728.705,8.80551
48.435,12.5,0.0,2283.0,4.98,1190.59,291.259,1.63303,681.218,681.177,7.54883,291.372,0.117101,60.5602,60.5589,0.397897,741.778,741.736,7.94672
48.685,12.5,0.0,2283.0,5.01,1197.77,291.1,1.5996,668.162,668.122,7.38687,291.203,0.115089,59.8368,59.8363,0.260082,727.998,727.958,7.64695
48.935,12.5,0.0,2282.0,4.99,1192.46,290.265,1.61571,674.439,674.394,7.82962,290.427,0.117965,61.3593,61.3588,0.241107,735.797,735.753,8.07073
49.185,12.5,0.0,2284.0,4.95,1183.94,290.741,1.59973,669.893,669.852,7.44314,290.847,0.115036,59.6958,59.6926,0.624112,729.589,729.545,8.06725
49.435,12.5,0.0,2283.0,4.96,1185.81,289.851,1.61484,675.689,675.663,5.94721,289.983,0.118151,61.346,61.3446,0.404438,737.035,737.008,6.35164
49.685,12.5,0.0,2284.0,4.96,1186.33,289.845,1.60277,670.722,670.696,5.88836,290.0,0.114998,59.8289,59.8245,0.726094,730.55,730.52,6.61446
49.935,12.5,0.0,2283.0,4.96,1185.81,289.743,1.6168,676.45,676.403,7.95377,289.893,0.116061,60.4418,60.4375,0.719058,736.892,736.841,8.67283
50.185,12.5,0.0,2284.0,4.95,1183.94,289.253,1.59262,667.466,667.419,7.91256,289.436,0.114454,59.7043,59.6983,0.845135,727.17,727.117,8.7577
50.435,12.5,0.0,2283.0,4.93,1178.64,290.591,1.62312,677.38,677.334,7.88501,290.755,0.117071,61.2343,61.2298,0.740456,738.614,738.564,8.62546
50.685,12.5,0.0,2283.0,4.95,1183.42,289.212,1.60053,670.285,670.248,7.10214,289.375,0.115757,60.5425,60.5418,0.290222,730.827,730.79,7.39236
50.935,12.5,0.0,2283.0,4.93,1178.64,289.888,1.6139,674.886,674.832,8.49355,290.027,0.115947,60.5313,60.5302,0.37538,735.416,735.363,8.86893
51.185,12.5,0.0,2283.0,4.95,1183.42,289.045,1.60843,672.85,672.791,8.86128,289.241,0.114302,60.205,60.2037,0.398143,733.054,732.995,9.25943
51.435,12.5,0.0,2283.0,4.91,1173.86,289.146,1.60612,672.97,672.91,8.94949,289.397,0.115338,60.5552,60.5548,0.211266,733.522,733.465,9.16075
51.685,12.5,0.0,2284.0,4.93,1179.16,288.657,1.60586,672.236,672.195,7.45275,288.826,0.114691,60.3632,60.3631,0.146976,732.598,732.558,7.59972
51.935,12.5,0.0,2283.0,4.94,1181.03,288.391,1.6084,673.833,673.761,9.87221,288.575,0.115687,61.0832,61.083,0.154893,734.913,734.844,10.0271
52.185,12.5,0.0,2283.0,4.94,1181.03,289.681,1.5992,669.129,669.067,9.11794,289.879,0.113603,59.3235,59.319,0.734073,728.452,728.386,9.85201
52.435,12.5,0.0,2282.0,4.93,1178.12,289.624,1.61853,676.085,675.996,10.994,289.801,0.11667,60.7852,60.7838,0.412994,736.868,736.779,11.407
52.685,12.5,0.0,2283.0,4.91,1173.86,288.782,1.58986,667.316,667.263,8.48076,288.956,0.113862,59.9286,59.9286,0.0623107,727.241,727.191,8.54307
52.935,12.5,0.0,2282.0,4.93,1178.12,288.678,1.60952,673.71,673.614,11.3927,288.876,0.11688,61.1562,61.1553,0.322816,734.863,734.769,11.7155
53.185,12.5,0.0,2283.0,4.92,1176.25,288.309,1.59149,667.724,667.668,8.6557,288.559,0.113373,59.7971,59.797,0.130215,727.518,727.465,8.78592
53.435,12.5,0.0,2282.0,4.95,1182.9,288.085,1.60167,670.821,670.759,9.1323,288.308,0.116331,61.4592,61.4592,-0.0505609,732.275,732.218,9.08174
53.685,12.5,0.0,2283.0,4.93,1178.64,288.465,1.58869,666.105,666.05,8.49676,288.682,0.113691,60.1244,60.1242,0.135501,726.226,726.175,8.63226
53.935,12.5,0.0,2281.0,4.96,1184.77,288.319,1.60024,671.223,671.121,11.7187,288.517,0.116855,61.4872,61.4872,-0.0399215,732.701,732.608,11.6788
54.185,12.5,0.0,2283.0,4.94,1181.03,288.942,1.59134,666.844,666.78,9.23041,289.194,0.114116,60.602,60.602,0.00806488,727.441,727.382,9.23847
54.435,12.5,0.0,2282.0,4.95,1182.9,288.353,1.58937,667.082,667.031,8.23418,288.597,0.117004,61.6209,61.6205,-0.226959,728.696,728.652,8.00722
54.685,12.5,0.0,2282.0,4.95,1182.9,288.618,1.58661,665.087,665.048,7.2576,288.866,0.112864,60.6432,60.6431,-0.0554815,725.726,725.691,7.20212
54.935,12.5,0.0,2281.0,4.94,1180.0,288.649,1.59023,666.627,666.589,7.0772,288.912,0.115578,61.1317,61.1315,-0.14109,727.754,727.721,6.93611
55.185,12.5,0.0,2282.0,4.94,1180.51,288.749,1.58846,665.907,665.86,7.9662,288.984,0.115148,61.2274,61.2273,-0.140773,727.129,727.087,7.82543
55.435,12.5,0.0,2281.0,4.97,1187.16,288.07,1.58812,665.864,665.818,7.88566,288.334,0.115376,61.4058,61.4051,-0.287582,727.262,727.223,7.59808
55.685,12.5,0.0,2282.0,4.94,1180.51,289.113,1.58424,663.643,663.594,7.99084,289.346,0.113036,60.2436,60.2436,-0.0809215,723.881,723.838,7.90992
55.935,12.5,0.0,2281.0,4.96,1184.77,288.757,1.58425,663.566,663.512,8.44964,289.014,0.115979,61.6921,61.6921,-0.041652,725.253,725.204,8.40799
56.185,12.5,0.0,2281.0,4.93,1177.61,288.588,1.58287,663.167,663.124,7.54455,288.841,0.114886,61.114,61.1139,-0.0675077,724.277,724.238,7.47705
56.435,12.5,0.0,2280.0,4.98,1189.03,288.793,1.58396,663.28,663.255,5.74636,289.045,0.115298,61.5219,61.5218,-0.121249,724.799,724.777,5.62511
56.685,12.5,0.0,2281.0,4.96,1184.77,288.562,1.58822,663.509,663.486,5.45191,288.816,0.112616,60.3252,60.3252,-0.028466,723.832,723.812,5.42344
56.935,12.5,0.0,2280.0,4.99,1191.42,288.54,1.58413,662.495,662.445,8.13421,288.831,0.115488,61.3874,61.3874,0.0853789,723.879,723.832,8.21959
57.185,12.5,0.0,2281.0,4.93,1177.61,288.476,1.59078,665.787,665.772,4.47368,288.716,0.113482,60.9977,60.9973,0.227337,726.784,726.769,4.70102
57.435,12.5,0.0,2281.0,5.02,1199.11,287.674,1.58636,662.307,662.282,5.70138,287.963,0.115406,61.5539,61.5538,-0.0391177,723.858,723.836,5.66227
57.7,12.5,0.0,2282.0,4.97,1187.68,287.514,1.58211,662.878,662.842,6.87528,287.771,0.114371,61.1125,61.1116,-0.333771,723.983,723.954,6.5415
57.95,12.5,0.0,2282.0,4.97,1187.68,288.321,1.57011,657.913,657.878,6.84852,288.603,0.114595,61.368,61.3661,-0.480199,719.272,719.244,6.36833
58.2,12.5,0.0,2282.0,4.96,1185.29,288.996,1.58337,662.283,662.259,5.5368,289.299,0.113997,60.9472,60.9471,-0.146515,723.227,723.206,5.39028
58.45,12.5,0.0,2282.0,4.94,1180.51,288.95,1.58333,661.055,661.035,5.1441,289.222,0.113015,61.0428,61.0428,0.00792729,722.096,722.077,5.15203
58.7,12.5,0.0,2282.0,4.97,1187.68,289.442,1.59742,666.808,666.799,3.4236,289.73,0.111991,60.3897,60.3896,-0.138597,727.196,727.189,3.28501
58.95,12.5,0.0,2282.0,4.94,1180.51,288.883,1.58732,663.181,663.156,5.77831,289.196,0.113474,60.931,60.9309,-0.113476,724.109,724.087,5.66483
59.2,12.5,0.0,2282.0,4.96,1185.29,289.367,1.58286,661.465,661.449,4.6018,289.672,0.112996,60.8318,60.8317,-0.0796249,722.295,722.28,4.52218
59.45,12.5,0.0,2282.0,4.94,1180.51,289.338,1.58549,661.318,661.303,4.49589,289.663,0.112865,60.637,60.6358,-0.379328,721.95,721.938,4.11656
59.7,12.5,0.0,2282.0,4.95,1182.9,289.498,1.59077,664.207,664.199,3.27697,289.763,0.112033,60.3679,60.3673,-0.273814,724.572,724.566,3.00315
59.95,12.5,0.0,2282.0,4.92,1175.73,289.294,1.58714,662.556,662.539,4.84459,289.524,0.111272,60.3553,60.3542,-0.358852,722.907,722.893,4.48574
60.2,12.5,0.0,2282.0,4.96,1185.29,288.48,1.5853,663.506,663.488,4.89495,288.751,0.113236,60.6408,60.6408,0.0849559,724.145,724.128,4.97991
60.45,12.5,0.0,2282.0,4.92,1175.73,288.479,1.58517,662.829,662.809,5.20013,288.772,0.110229,59.9679,59.9679,0.00938019,722.795,722.777,5.20951
